time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8972057104110718,0.4468344449996948,0.4040879607200622,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9778079390525818,0.5695639252662659,0.539885938167572,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8741408586502075,0.4141087830066681,0.2912172377109527,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8535946607589722,0.3849323391914367,0.3670035004615783,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7095658183097839,0.2155379652976989,0.984613835811615,284.9078674316406,284.95001220703125,300.6820678710937,294.36553955078125,298.15533447265625,298.1861572265625,284.9085998535156,1.0,0.5851556062698364,0.3772580623626709,0.3772580623626709,1.0,1.0,-3.106101751327514,0.8589795827865601,2.247122049331665,0.1595290601253509,0.8352924585342407,0.8352924585342407,0.0,155.13702392578125,162.0,57207.921875,0.0,2529.347412109375,1.0,279.1588439941406,283.1155700683594,297.3885498046875,301.1264038085937,293.1499938964844,293.1499938964844,279.45001220703125,38775.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706575632095337,1.0,0.0,0.0,3.455714464187622,3.4557371139526367,7.968361046550854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.958984375,0.0,1347.2293701171875,1895.4371337890625,0.0,3128.978759765625,0.8646956086158752,1.0,0.0,3.0,1.0,0.0
17844300,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8942558169364929,0.4464538395404815,0.4035449624061584,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.975774347782135,0.5705817341804504,0.540671706199646,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8719897866249084,0.4146586656570434,0.2914899289608001,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8513743281364441,0.3851167559623718,0.3670774102210998,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7074070572853088,0.2154654264450073,0.984133780002594,285.0162353515625,284.95001220703125,300.70184326171875,294.3515319824219,298.1620483398437,298.1877136230469,285.0176086425781,1.0,0.5860760807991028,0.3772812485694885,0.3772812485694885,1.0,1.0,-3.10622787475586,0.8590867519378662,2.247141122817993,0.1595958024263382,0.9112300276756288,0.9112300276756288,0.0,156.67288208007812,162.0,56477.0,0.0,2537.732421875,1.0,279.3970947265625,283.2370910644531,297.3216857910156,300.9053955078125,293.1499938964844,293.1499938964844,279.45001220703125,33904.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648094534873962,1.0,0.0,0.0,3.5103416442871094,3.510364055633545,8.222276619562763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.0546875,0.0,1368.196044921875,1895.4371337890625,0.0,3074.1181640625,0.8743763566017151,1.0,0.0,3.0,1.0,0.0
17844360,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.892250120639801,0.4461948871612549,0.4033620357513428,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9745464324951172,0.5717156529426575,0.5417766571044922,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8707046508789062,0.4153456389904022,0.2919864058494568,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8499332070350647,0.3854110836982727,0.3673838376998901,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7059393525123596,0.2154753655195236,0.9843069911003112,284.9991455078125,284.95001220703125,300.7213439941406,294.3379211425781,298.169677734375,298.19061279296875,284.99755859375,1.0,0.5871046185493469,0.377280980348587,0.377280980348587,1.0,1.0,-3.1085081100463867,0.8598540425300598,2.248654127120972,0.1598788797855377,0.9196376204490662,0.9196376204490662,0.0,157.91433715820312,165.0,56623.69140625,0.0,2548.70166015625,1.0,279.44158935546875,283.2203369140625,297.3179016113281,300.9463806152344,293.1499938964844,293.1499938964844,279.1499938964844,33180.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630483150482178,1.0,0.0,0.0,3.583293914794922,3.583316802978516,8.567579925511382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.748046875,0.0,1439.501953125,1895.4371337890625,0.0,3057.59716796875,0.8880686163902283,1.0,0.0,3.0,1.0,0.0
17844420,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8862919211387634,0.4444810748100281,0.4021996855735779,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9702427387237548,0.5729406476020813,0.5432851910591125,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8664414286613464,0.4158446192741394,0.292572408914566,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8455331325531006,0.3852743208408355,0.3675537109375,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7016237378120422,0.2150687575340271,0.983600378036499,284.908203125,284.95001220703125,300.75933837890625,294.3119201660156,298.1776428222656,298.18707275390625,284.908935546875,1.0,0.5890272855758667,0.3772804141044616,0.3772804141044616,1.0,1.0,-3.1089906692504883,0.8600043654441833,2.24898624420166,0.1600993126630783,0.8348643183708191,0.8348643183708191,0.0,161.15663146972656,168.0,57092.2890625,0.0,2566.823486328125,1.0,279.1589050292969,283.1117553710937,297.3348083496094,301.0638732910156,293.1499938964844,293.1499938964844,279.45001220703125,38746.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715993762016296,1.0,0.0,0.0,3.4520931243896484,3.452115774154663,7.951668976602377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.958984375,0.0,1343.3697509765625,1895.4371337890625,0.0,3137.8134765625,0.8638671040534973,1.0,0.0,3.0,1.0,0.0
17844480,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8862919211387634,0.4444810748100281,0.4021996855735779,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9702427387237548,0.5729406476020813,0.5432851910591125,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8664414286613464,0.4158446192741394,0.292572408914566,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8455331325531006,0.3852743208408355,0.3675537109375,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7016237378120422,0.2150687575340271,0.983600378036499,284.908203125,284.95001220703125,300.75933837890625,294.3119201660156,298.1776428222656,298.18707275390625,284.908935546875,1.0,0.5890272855758667,0.3772804141044616,0.3772804141044616,1.0,1.0,-3.1089906692504883,0.8600043654441833,2.24898624420166,0.1600993126630783,0.8348643183708191,0.8348643183708191,0.0,161.15663146972656,168.0,57092.2890625,0.0,2566.823486328125,1.0,279.1589050292969,283.1117553710937,297.3348083496094,301.0638732910156,293.1499938964844,293.1499938964844,279.45001220703125,38746.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715993762016296,1.0,0.0,0.0,3.4520931243896484,3.452115774154663,7.951668976602377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.958984375,0.0,1343.3697509765625,1895.4371337890625,0.0,3137.8134765625,0.8638671040534973,1.0,0.0,3.0,1.0,0.0
17844540,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8817607164382935,0.4438820481300354,0.4015166759490967,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.967102348804474,0.575066328048706,0.5451576113700867,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8634400963783264,0.4171757996082306,0.2934156358242035,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8422561883926392,0.3857700228691101,0.3679516017436981,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6982618570327759,0.2150197178125381,0.9833577275276184,284.99884033203125,284.95001220703125,300.7958374023437,294.287841796875,298.19122314453125,298.191650390625,284.99786376953125,1.0,0.590979278087616,0.3772798478603363,0.3772798478603363,1.0,1.0,-3.1116139888763428,0.8608838319778442,2.250730276107788,0.1603816896677017,0.9188688397407532,0.9188688397407532,0.0,163.90745544433594,171.0,56515.1171875,0.0,2586.504638671875,1.0,279.44091796875,283.2166442871094,297.26806640625,300.8881530761719,293.1499938964844,293.1499938964844,279.1499938964844,33255.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639336824417114,1.0,0.0,0.0,3.57846474647522,3.578487634658813,8.544503202756459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.697265625,0.0,1434.8990478515625,1895.4371337890625,0.0,3065.90234375,0.8872379064559937,1.0,0.0,3.0,1.0,0.0
17844600,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8817607164382935,0.4438820481300354,0.4015166759490967,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.967102348804474,0.575066328048706,0.5451576113700867,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8634400963783264,0.4171757996082306,0.2934156358242035,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8422561883926392,0.3857700228691101,0.3679516017436981,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6982618570327759,0.2150197178125381,0.9833577275276184,284.99884033203125,284.95001220703125,300.7958374023437,294.287841796875,298.19122314453125,298.191650390625,284.99786376953125,1.0,0.590979278087616,0.3772798478603363,0.3772798478603363,1.0,1.0,-3.1116139888763428,0.8608838319778442,2.250730276107788,0.1603816896677017,0.9188688397407532,0.9188688397407532,0.0,163.90745544433594,171.0,56515.1171875,0.0,2586.504638671875,1.0,279.44091796875,283.2166442871094,297.26806640625,300.8881530761719,293.1499938964844,293.1499938964844,279.1499938964844,33255.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639336824417114,1.0,0.0,0.0,3.57846474647522,3.578487634658813,8.544503202756459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.697265625,0.0,1434.8990478515625,1895.4371337890625,0.0,3065.90234375,0.8872379064559937,1.0,0.0,3.0,1.0,0.0
17844660,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8762453198432922,0.4422198832035064,0.4003905951976776,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9628815054893494,0.5762596726417542,0.546630859375,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8596075773239136,0.4177685976028442,0.2940596640110016,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8382434844970703,0.3856549561023712,0.3681363761425018,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6942227482795715,0.2146268337965011,0.9827011823654176,284.9084777832031,284.95001220703125,300.8306884765625,294.2659912109375,298.1982727050781,298.1881103515625,284.9091796875,1.0,0.5929079651832581,0.3772548735141754,0.3772548735141754,1.0,1.0,-3.112245559692383,0.8610208630561829,2.2512245178222656,0.1605166941881179,0.8346812129020691,0.8346812129020691,0.0,167.14263916015625,174.0,57003.078125,0.0,2604.902587890625,1.0,279.1589050292969,283.1080322265625,297.2884521484375,301.0100402832031,293.1499938964844,293.1499938964844,279.45001220703125,38724.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723674416542053,1.0,0.0,0.0,3.4500036239624023,3.450026273727417,7.94204652265762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.0126953125,0.0,1341.1092529296875,1895.4371337890625,0.0,3145.017333984375,0.8633908033370972,1.0,0.0,3.0,1.0,0.0
17844720,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8762453198432922,0.4422198832035064,0.4003905951976776,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9628815054893494,0.5762596726417542,0.546630859375,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8596075773239136,0.4177685976028442,0.2940596640110016,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8382434844970703,0.3856549561023712,0.3681363761425018,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6942227482795715,0.2146268337965011,0.9827011823654176,284.9084777832031,284.95001220703125,300.8306884765625,294.2659912109375,298.1982727050781,298.1881103515625,284.9091796875,1.0,0.5929079651832581,0.3772548735141754,0.3772548735141754,1.0,1.0,-3.112245559692383,0.8610208630561829,2.2512245178222656,0.1605166941881179,0.8346812129020691,0.8346812129020691,0.0,167.14263916015625,174.0,57003.078125,0.0,2604.902587890625,1.0,279.1589050292969,283.1080322265625,297.2884521484375,301.0100402832031,293.1499938964844,293.1499938964844,279.45001220703125,38724.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723674416542053,1.0,0.0,0.0,3.4500036239624023,3.450026273727417,7.94204652265762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.0126953125,0.0,1341.1092529296875,1895.4371337890625,0.0,3145.017333984375,0.8633908033370972,1.0,0.0,3.0,1.0,0.0
17844780,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8720771074295044,0.4416663646697998,0.399748831987381,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9598394632339478,0.5783567428588867,0.5484750270843506,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8569574952125549,0.4192039370536804,0.2949739694595337,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8352634310722351,0.3861748576164245,0.3685559332370758,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6910883784294128,0.2145890295505523,0.9825089573860168,284.9991149902344,284.95001220703125,300.8637084960937,294.2466125488281,298.21099853515625,298.19287109375,284.9981384277344,1.0,0.594870388507843,0.3772299289703369,0.3772299289703369,1.0,1.0,-3.1150567531585693,0.8618979454040527,2.2531588077545166,0.1607108116149902,0.918802797794342,0.918802797794342,0.0,169.8869171142578,177.0,56438.828125,0.0,2624.967529296875,1.0,279.44091796875,283.2130432128906,297.2261047363281,300.8395080566406,293.1499938964844,293.1499938964844,279.1499938964844,33236.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645523190498352,1.0,0.0,0.0,3.577038526535034,3.577061414718628,8.537692792742746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.244140625,0.0,1433.2381591796875,1895.4371337890625,0.0,3071.7060546875,0.8869055509567261,1.0,0.0,3.0,1.0,0.0
17844840,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8720771074295044,0.4416663646697998,0.399748831987381,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9598394632339478,0.5783567428588867,0.5484750270843506,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8569574952125549,0.4192039370536804,0.2949739694595337,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8352634310722351,0.3861748576164245,0.3685559332370758,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6910883784294128,0.2145890295505523,0.9825089573860168,284.9991149902344,284.95001220703125,300.8637084960937,294.2466125488281,298.21099853515625,298.19287109375,284.9981384277344,1.0,0.594870388507843,0.3772299289703369,0.3772299289703369,1.0,1.0,-3.1150567531585693,0.8618979454040527,2.2531588077545166,0.1607108116149902,0.918802797794342,0.918802797794342,0.0,169.8869171142578,177.0,56438.828125,0.0,2624.967529296875,1.0,279.44091796875,283.2130432128906,297.2261047363281,300.8395080566406,293.1499938964844,293.1499938964844,279.1499938964844,33236.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645523190498352,1.0,0.0,0.0,3.577038526535034,3.577061414718628,8.537692792742746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.244140625,0.0,1433.2381591796875,1895.4371337890625,0.0,3071.7060546875,0.8869055509567261,1.0,0.0,3.0,1.0,0.0
17844900,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8699232339859009,0.4409087598323822,0.3993993997573852,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.958210289478302,0.5789926052093506,0.5493770837783813,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8555880784988403,0.4195968806743622,0.2954421937465668,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8337380290031433,0.3861797749996185,0.3687856197357178,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6895058751106262,0.2144373953342437,0.9825546741485596,284.875,284.95001220703125,300.8794860839844,294.23797607421875,298.214599609375,298.1917724609375,284.873291015625,1.0,0.5958982110023499,0.3772174417972564,0.3772174417972564,1.0,1.0,-3.1166205406188965,0.862384021282196,2.2542366981506348,0.1609183102846145,0.8322591781616211,0.8322591781616211,0.0,171.34410095214844,177.0,57208.0,0.0,2635.76806640625,1.0,279.199951171875,283.0732116699219,297.27252197265625,301.0436096191406,293.1499938964844,293.1499938964844,279.1499938964844,38102.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709919452667236,1.0,0.0,0.0,3.533743143081665,3.533766508102417,8.332268635058426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.3359375,0.0,1422.860595703125,1895.4371337890625,0.0,3132.115478515625,0.8783771395683289,1.0,0.0,3.0,1.0,0.0
17844960,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8669893741607666,0.4400547444820404,0.3986715674400329,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9557350873947144,0.5795153975486755,0.5499211549758911,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8535232543945312,0.4198988974094391,0.2956912517547607,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8315814137458801,0.3860847949981689,0.3687665164470672,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6873162388801575,0.2142072319984436,0.9819070100784302,284.908203125,284.95001220703125,300.89471435546875,294.23004150390625,298.2170104980469,298.1893615722656,284.9095458984375,1.0,0.5968117117881775,0.3772032260894775,0.3772032260894775,1.0,1.0,-3.115898847579956,0.8621015548706055,2.2537972927093506,0.1608189642429351,0.834473192691803,0.834473192691803,0.0,173.11444091796875,180.0,56929.98046875,0.0,2643.76611328125,1.0,279.1587219238281,283.10467529296875,297.2523498535156,300.9678955078125,293.1499938964844,293.1499938964844,279.45001220703125,38834.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728899359703064,1.0,0.0,0.0,3.4476232528686523,3.447645902633667,7.931090522106388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.1416015625,0.0,1339.48828125,1895.4371337890625,0.0,3149.91796875,0.8629637956619263,1.0,0.0,3.0,1.0,0.0
17845020,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8631404638290405,0.4395471811294555,0.3980664610862732,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9527860879898072,0.58158278465271,0.5517317056655884,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8511694073677063,0.4214391410350799,0.2966757118701935,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8288322687149048,0.3866313993930816,0.3692077696323395,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6843822598457336,0.214179515838623,0.981753408908844,284.9995422363281,284.95001220703125,300.9235534667969,294.2165832519531,298.2287292480469,298.1943359375,284.9985656738281,1.0,0.5987861156463623,0.3771747648715973,0.3771747648715973,1.0,1.0,-3.118870496749878,0.8630251884460449,2.255845308303833,0.1609731912612915,0.9193241000175476,0.9193241000175476,0.0,175.86172485351562,183.0,56397.5625,0.0,2664.2197265625,1.0,279.4408874511719,283.20977783203125,297.1952819824219,300.8038635253906,293.1499938964844,293.1499938964844,279.1499938964844,33212.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648926019668579,1.0,0.0,0.0,3.5774824619293213,3.577505350112915,8.539812483832065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.619140625,0.0,1433.5303955078125,1895.4371337890625,0.0,3074.89794921875,0.8869956135749817,1.0,0.0,3.0,1.0,0.0
17845080,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8631404638290405,0.4395471811294555,0.3980664610862732,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9527860879898072,0.58158278465271,0.5517317056655884,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8511694073677063,0.4214391410350799,0.2966757118701935,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8288322687149048,0.3866313993930816,0.3692077696323395,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6843822598457336,0.214179515838623,0.981753408908844,284.9995422363281,284.95001220703125,300.9235534667969,294.2165832519531,298.2287292480469,298.1943359375,284.9985656738281,1.0,0.5987861156463623,0.3771747648715973,0.3771747648715973,1.0,1.0,-3.118870496749878,0.8630251884460449,2.255845308303833,0.1609731912612915,0.9193241000175476,0.9193241000175476,0.0,175.86172485351562,183.0,56397.5625,0.0,2664.2197265625,1.0,279.4408874511719,283.20977783203125,297.1952819824219,300.8038635253906,293.1499938964844,293.1499938964844,279.1499938964844,33212.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648926019668579,1.0,0.0,0.0,3.5774824619293213,3.577505350112915,8.539812483832065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.619140625,0.0,1433.5303955078125,1895.4371337890625,0.0,3074.89794921875,0.8869956135749817,1.0,0.0,3.0,1.0,0.0
17845140,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8584229350090027,0.4379845559597015,0.3970274627208709,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9487903118133544,0.5827045440673828,0.5531406402587891,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8480634093284607,0.4222322702407837,0.2974588572978973,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.825397789478302,0.3865664899349212,0.3694397211074829,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6808428764343262,0.2138071358203888,0.9811875224113464,284.90887451171875,284.95001220703125,300.95001220703125,294.2065124511719,298.2334899902344,298.1908569335937,284.9096069335937,1.0,0.6007387042045593,0.3771463334560394,0.3771463334560394,1.0,1.0,-3.1198620796203613,0.863276481628418,2.256585597991944,0.1610431373119354,0.8353426456451416,0.8353426456451416,0.0,179.09347534179688,186.0,56925.93359375,0.0,2683.368896484375,1.0,279.1589050292969,283.1010437011719,297.2277526855469,300.94000244140625,293.1499938964844,293.1499938964844,279.45001220703125,38675.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730819821357727,1.0,0.0,0.0,3.4513871669769287,3.451409816741944,7.948417533043539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.046875,0.0,1342.153076171875,1895.4371337890625,0.0,3151.718994140625,0.8636500835418701,1.0,0.0,3.0,1.0,0.0
17845200,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8584229350090027,0.4379845559597015,0.3970274627208709,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9487903118133544,0.5827045440673828,0.5531406402587891,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8480634093284607,0.4222322702407837,0.2974588572978973,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.825397789478302,0.3865664899349212,0.3694397211074829,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6808428764343262,0.2138071358203888,0.9811875224113464,284.90887451171875,284.95001220703125,300.95001220703125,294.2065124511719,298.2334899902344,298.1908569335937,284.9096069335937,1.0,0.6007387042045593,0.3771463334560394,0.3771463334560394,1.0,1.0,-3.1198620796203613,0.863276481628418,2.256585597991944,0.1610431373119354,0.8353426456451416,0.8353426456451416,0.0,179.09347534179688,186.0,56925.93359375,0.0,2683.368896484375,1.0,279.1589050292969,283.1010437011719,297.2277526855469,300.94000244140625,293.1499938964844,293.1499938964844,279.45001220703125,38675.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730819821357727,1.0,0.0,0.0,3.4513871669769287,3.451409816741944,7.948417533043539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.046875,0.0,1342.153076171875,1895.4371337890625,0.0,3151.718994140625,0.8636500835418701,1.0,0.0,3.0,1.0,0.0
17845260,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8632268309593201,0.4415837824344635,0.3991504311561584,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9557408690452576,0.588973343372345,0.557833194732666,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8542079925537109,0.4281152486801147,0.3006815314292907,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.830787181854248,0.3915068507194519,0.3729182481765747,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.68738853931427,0.2184647321701049,0.996312141418457,285.0250549316406,284.95001220703125,300.9741516113281,294.1976013183594,298.27587890625,298.23687744140625,285.02496337890625,1.0,0.6045954823493958,0.3771251440048218,0.3771251440048218,1.0,1.0,-3.15424919128418,0.8747736215591431,2.279475688934326,0.1642295271158218,0.9440151453018188,0.9440151453018188,0.0,177.8304443359375,189.0,56984.37890625,0.0,2745.14306640625,1.0,279.44097900390625,283.2205810546875,297.180908203125,300.8094482421875,293.1499938964844,293.1499938964844,279.1499938964844,32321.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657811880111694,1.0,0.0,0.0,3.604328393936157,3.604351282119751,8.668460509397846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.263671875,0.0,1455.7657470703125,1895.4371337890625,0.0,3083.23388671875,0.8925586342811584,1.0,0.0,3.0,1.0,0.0
17845320,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8632268309593201,0.4415837824344635,0.3991504311561584,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9557408690452576,0.588973343372345,0.557833194732666,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8542079925537109,0.4281152486801147,0.3006815314292907,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.830787181854248,0.3915068507194519,0.3729182481765747,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.68738853931427,0.2184647321701049,0.996312141418457,285.0250549316406,284.95001220703125,300.9741516113281,294.1976013183594,298.27587890625,298.23687744140625,285.02496337890625,1.0,0.6045954823493958,0.3771251440048218,0.3771251440048218,1.0,1.0,-3.15424919128418,0.8747736215591431,2.279475688934326,0.1642295271158218,0.9440151453018188,0.9440151453018188,0.0,177.8304443359375,189.0,56984.37890625,0.0,2745.14306640625,1.0,279.44097900390625,283.2205810546875,297.180908203125,300.8094482421875,293.1499938964844,293.1499938964844,279.1499938964844,32321.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657811880111694,1.0,0.0,0.0,3.604328393936157,3.604351282119751,8.668460509397846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.263671875,0.0,1455.7657470703125,1895.4371337890625,0.0,3083.23388671875,0.8925586342811584,1.0,0.0,3.0,1.0,0.0
17845380,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8632088303565979,0.4419890642166137,0.4001709222793579,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9571607708930968,0.592321515083313,0.5616279244422913,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.855901837348938,0.4312385022640228,0.3033073246479034,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8320751786231995,0.3939013183116913,0.375762015581131,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.6901718378067017,0.2210531681776046,1.010312795639038,284.9209289550781,284.95001220703125,300.9961853027344,294.1873779296875,298.2941589355469,298.251220703125,284.9224853515625,1.0,0.6093325018882751,0.3771039545536041,0.3771039545536041,1.0,1.0,-3.183472156524658,0.884477972984314,2.2989940643310547,0.1676293313503265,0.8658373355865479,0.8658373355865479,0.0,179.64935302734375,192.0,58311.2734375,0.0,2814.19140625,1.0,279.1578063964844,283.0868835449219,297.2264099121094,301.01416015625,293.1499938964844,293.1499938964844,279.45001220703125,37355.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775449395179749,1.0,0.0,0.0,3.546555519104004,3.5465786457061768,8.392798918066546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.9462890625,0.0,1430.9515380859375,1895.4371337890625,0.0,3193.568603515625,0.883541464805603,1.0,0.0,3.0,1.0,0.0
17845440,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8632088303565979,0.4419890642166137,0.4001709222793579,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9571607708930968,0.592321515083313,0.5616279244422913,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.855901837348938,0.4312385022640228,0.3033073246479034,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8320751786231995,0.3939013183116913,0.375762015581131,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.6901718378067017,0.2210531681776046,1.010312795639038,284.9209289550781,284.95001220703125,300.9961853027344,294.1873779296875,298.2941589355469,298.251220703125,284.9224853515625,1.0,0.6093325018882751,0.3771039545536041,0.3771039545536041,1.0,1.0,-3.183472156524658,0.884477972984314,2.2989940643310547,0.1676293313503265,0.8658373355865479,0.8658373355865479,0.0,179.64935302734375,192.0,58311.2734375,0.0,2814.19140625,1.0,279.1578063964844,283.0868835449219,297.2264099121094,301.01416015625,293.1499938964844,293.1499938964844,279.45001220703125,37355.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775449395179749,1.0,0.0,0.0,3.546555519104004,3.5465786457061768,8.392798918066546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.9462890625,0.0,1430.9515380859375,1895.4371337890625,0.0,3193.568603515625,0.883541464805603,1.0,0.0,3.0,1.0,0.0
17845500,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8617485165596008,0.4423150420188904,0.4003105163574219,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9561912417411804,0.5940109491348267,0.5630993247032166,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8553021550178528,0.4327779114246368,0.3043141961097717,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8313259482383728,0.3949529528617859,0.3767277300357818,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6899890899658203,0.2220511138439178,1.0150917768478394,285.0354309082031,284.95001220703125,301.0064697265625,294.1817932128906,298.3018798828125,298.2570495605469,285.0376281738281,1.0,0.611549437046051,0.3770933449268341,0.3770933449268341,1.0,1.0,-3.193525552749634,0.8878104090690613,2.305715084075928,0.1686734706163406,0.951401710510254,0.951401710510254,0.0,181.31407165527344,192.0,57767.73046875,0.0,2843.8740234375,1.0,279.3995361328125,283.2120666503906,297.1683044433594,300.8186950683594,293.1499938964844,293.1499938964844,279.45001220703125,33046.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733563423156738,1.0,0.0,0.0,3.6152689456939697,3.615292072296143,8.721165158931399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.12109375,0.0,1472.9844970703125,1895.4371337890625,0.0,3154.292236328125,0.8969581723213196,1.0,0.0,3.0,1.0,0.0
17845560,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.860693633556366,0.4426986873149872,0.4007242023944855,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9555949568748474,0.5957320332527161,0.5647897124290466,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8550259470939636,0.4343496859073639,0.3054576516151428,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8308296203613281,0.3960010707378387,0.3777918219566345,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6899317502975464,0.2229702770709991,1.019678235054016,285.0248413085937,284.95001220703125,301.0162048339844,294.1759033203125,298.3085632324219,298.2629089355469,285.0232238769531,1.0,0.6137767434120178,0.3767732083797455,0.3767732083797455,1.0,1.0,-3.2042253017425537,0.8905342221260071,2.3136911392211914,0.1689824610948562,0.971976399421692,0.971976399421692,0.0,182.85470581054688,195.0,58124.578125,0.0,2874.390869140625,1.0,279.44256591796875,283.1981506347656,297.1708984375,300.8811340332031,293.1499938964844,293.1499938964844,279.1499938964844,32285.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730394244194031,1.0,0.0,0.0,3.701696395874024,3.7017202377319336,9.143129773292458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.7841796875,0.0,1563.2578125,1895.4371337890625,0.0,3151.320068359375,0.914148449897766,1.0,0.0,3.0,1.0,0.0
17845620,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8563358187675476,0.4419262707233429,0.4005337953567505,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9518666863441468,0.5977048873901367,0.5671550035476685,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8523684144020081,0.4362403750419616,0.3071115911006927,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8279026746749878,0.3969950973987579,0.3791627883911133,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6877423524856567,0.2239451259374618,1.0258798599243164,284.90216064453125,284.95001220703125,301.0342102050781,294.1632385253906,298.3106689453125,298.2606811523437,284.9040832519531,1.0,0.6177598834037781,0.3761329352855682,0.3761329352855682,1.0,1.0,-3.217947244644165,0.8932837247848511,2.3246636390686035,0.1687625348567962,0.8729939460754395,0.8729939460754395,0.0,186.9607849121093,198.0,59116.6640625,0.0,2925.488525390625,1.0,279.15692138671875,283.0547180175781,297.20086669921875,301.0484619140625,293.1499938964844,293.1499938964844,279.45001220703125,38091.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844272494316101,1.0,0.0,0.0,3.623228788375856,3.623253107070923,8.759611205277906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.0693359375,0.0,1519.1214599609375,1895.4371337890625,0.0,3258.0556640625,0.9009004831314088,1.0,0.0,3.0,1.0,0.0
17845680,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8563358187675476,0.4419262707233429,0.4005337953567505,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9518666863441468,0.5977048873901367,0.5671550035476685,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8523684144020081,0.4362403750419616,0.3071115911006927,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8279026746749878,0.3969950973987579,0.3791627883911133,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6877423524856567,0.2239451259374618,1.0258798599243164,284.90216064453125,284.95001220703125,301.0342102050781,294.1632385253906,298.3106689453125,298.2606811523437,284.9040832519531,1.0,0.6177598834037781,0.3761329352855682,0.3761329352855682,1.0,1.0,-3.217947244644165,0.8932837247848511,2.3246636390686035,0.1687625348567962,0.8729939460754395,0.8729939460754395,0.0,186.9607849121093,198.0,59116.6640625,0.0,2925.488525390625,1.0,279.15692138671875,283.0547180175781,297.20086669921875,301.0484619140625,293.1499938964844,293.1499938964844,279.45001220703125,38091.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844272494316101,1.0,0.0,0.0,3.623228788375856,3.623253107070923,8.759611205277906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.0693359375,0.0,1519.1214599609375,1895.4371337890625,0.0,3258.0556640625,0.9009004831314088,1.0,0.0,3.0,1.0,0.0
17845740,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8539924025535583,0.4420316517353058,0.4003852307796478,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.949808657169342,0.5992240309715271,0.5683700442314148,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8509286642074585,0.4376727640628814,0.307975023984909,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8262649178504944,0.3977842032909393,0.3797927796840668,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.6863747239112854,0.2245168387889862,1.0283961296081543,285.0269470214844,284.95001220703125,301.0434265136719,294.1556091308594,298.3138732910156,298.2626037597656,285.0276794433594,1.0,0.6197478771209717,0.3757743835449219,0.3757743835449219,1.0,1.0,-3.2240450382232666,0.8942969441413879,2.3297481536865234,0.1683052778244018,0.9633153080940248,0.9633153080940248,0.0,189.1459808349609,198.0,58417.171875,0.0,2950.31982421875,1.0,279.41131591796875,283.1916198730469,297.1348571777344,300.8360900878906,293.1499938964844,293.1499938964844,279.45001220703125,33354.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790653944015503,1.0,0.0,0.0,3.689858913421631,3.689882755279541,9.084745897780522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.6826171875,0.0,1557.9605712890625,1895.4371337890625,0.0,3207.821044921875,0.9136576056480408,1.0,0.0,3.0,1.0,0.0
17845800,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8529136180877686,0.4422360360622406,0.4006139934062958,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9490249156951904,0.6005330085754395,0.5696391463279724,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8504935503005981,0.4389145672321319,0.3088628947734833,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8255980610847473,0.3985034525394439,0.3805019557476043,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6858575940132141,0.225012868642807,1.0308144092559814,285.0155334472656,284.95001220703125,301.0502624511719,294.1493835449219,298.31719970703125,298.2653503417969,285.0140991210937,1.0,0.6213483214378357,0.375492662191391,0.375492662191391,1.0,1.0,-3.230672836303711,0.8956988453865051,2.3349740505218506,0.1681778132915496,0.9770371913909912,0.9770371913909912,0.0,190.5114898681641,201.0,58634.421875,0.0,2971.83544921875,1.0,279.443115234375,283.1790771484375,297.1376953125,300.8844909667969,293.1499938964844,293.1499938964844,279.1499938964844,32906.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783965110778809,1.0,0.0,0.0,3.7531793117523193,3.753203868865967,9.399222449246736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.8896484375,0.0,1627.221923828125,1895.4371337890625,0.0,3201.5517578125,0.9261292815208436,1.0,0.0,3.0,1.0,0.0
17845860,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8489089608192444,0.4413359761238098,0.4002633988857269,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9454556107521056,0.6022359132766724,0.57169508934021,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8480921387672424,0.4406731724739074,0.310383677482605,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8228099346160889,0.3992583751678467,0.3815816938877105,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6834197044372559,0.2255448251962661,1.034641981124878,284.89715576171875,284.95001220703125,301.0643920898437,294.1343688964844,298.3168029785156,298.26025390625,284.89923095703125,1.0,0.6246538162231445,0.3751360774040222,0.3751360774040222,1.0,1.0,-3.2404630184173584,0.8979008793830872,2.342562198638916,0.1682460159063339,0.8759903907775879,0.8759903907775879,0.0,194.3303680419922,189.0,59498.8671875,0.0,3013.71630859375,1.0,279.1566162109375,283.0413513183594,297.1656799316406,301.0383605957031,293.1499938964844,293.1499938964844,279.45001220703125,38510.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884638547897339,1.0,0.0,0.0,3.6584622859954834,3.658486843109131,8.930801413953304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.0400390625,0.0,1561.4337158203125,1895.4371337890625,0.0,3295.838623046875,0.9090719819068908,1.0,0.0,3.0,1.0,0.0
17845920,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8489089608192444,0.4413359761238098,0.4002633988857269,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9454556107521056,0.6022359132766724,0.57169508934021,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8480921387672424,0.4406731724739074,0.310383677482605,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8228099346160889,0.3992583751678467,0.3815816938877105,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6834197044372559,0.2255448251962661,1.034641981124878,284.89715576171875,284.95001220703125,301.0643920898437,294.1343688964844,298.3168029785156,298.26025390625,284.89923095703125,1.0,0.6246538162231445,0.3751360774040222,0.3751360774040222,1.0,1.0,-3.2404630184173584,0.8979008793830872,2.342562198638916,0.1682460159063339,0.8759903907775879,0.8759903907775879,0.0,194.3303680419922,189.0,59498.8671875,0.0,3013.71630859375,1.0,279.1566162109375,283.0413513183594,297.1656799316406,301.0383605957031,293.1499938964844,293.1499938964844,279.45001220703125,38510.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884638547897339,1.0,0.0,0.0,3.6584622859954834,3.658486843109131,8.930801413953304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.0400390625,0.0,1561.4337158203125,1895.4371337890625,0.0,3295.838623046875,0.9090719819068908,1.0,0.0,3.0,1.0,0.0
17845980,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8530229926109314,0.4416447877883911,0.4000605046749115,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9521710872650146,0.6049506664276123,0.5737709999084473,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8537063002586365,0.4433676600456238,0.3119266033172607,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8274344205856323,0.4006996154785156,0.3825524151325226,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6877838373184204,0.2264014631509781,1.0371137857437134,285.013916015625,284.95001220703125,301.0766906738281,294.1182556152344,298.3224792480469,298.2643127441406,285.01251220703125,1.0,0.6234518885612488,0.374779462814331,0.374779462814331,1.0,1.0,-3.248704671859741,0.899618923664093,2.349085807800293,0.1679843217134475,0.9804955720901488,0.9804955720901488,0.0,190.8384552001953,177.0,58894.078125,0.0,3011.98486328125,1.0,279.4433288574219,283.17071533203125,297.10260009765625,300.866943359375,293.1499938964844,293.1499938964844,279.1499938964844,33173.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816533088684082,1.0,0.0,0.0,3.7783517837524414,3.778376579284668,9.52572520418471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.361328125,0.0,1658.8197021484375,1895.4371337890625,0.0,3232.072998046875,0.9319999814033508,1.0,0.0,3.0,1.0,0.0
17846040,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8530229926109314,0.4416447877883911,0.4000605046749115,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9521710872650146,0.6049506664276123,0.5737709999084473,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8537063002586365,0.4433676600456238,0.3119266033172607,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8274344205856323,0.4006996154785156,0.3825524151325226,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6877838373184204,0.2264014631509781,1.0371137857437134,285.013916015625,284.95001220703125,301.0766906738281,294.1182556152344,298.3224792480469,298.2643127441406,285.01251220703125,1.0,0.6234518885612488,0.374779462814331,0.374779462814331,1.0,1.0,-3.248704671859741,0.899618923664093,2.349085807800293,0.1679843217134475,0.9804955720901488,0.9804955720901488,0.0,190.8384552001953,177.0,58894.078125,0.0,3011.98486328125,1.0,279.4433288574219,283.17071533203125,297.10260009765625,300.866943359375,293.1499938964844,293.1499938964844,279.1499938964844,33173.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816533088684082,1.0,0.0,0.0,3.7783517837524414,3.778376579284668,9.52572520418471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.361328125,0.0,1658.8197021484375,1895.4371337890625,0.0,3232.072998046875,0.9319999814033508,1.0,0.0,3.0,1.0,0.0
