time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8570696711540222,0.4413333535194397,0.3999478220939636,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.957863986492157,0.6058894991874695,0.5747956037521362,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8585420846939087,0.4443809986114502,0.3127031922340393,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8315825462341309,0.4011733531951904,0.3830460011959076,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6917038559913635,0.2266990840435028,1.0383007526397705,284.87725830078125,284.95001220703125,301.0821228027344,294.1097717285156,298.3226623535156,298.2629699707031,284.8735046386719,1.0,0.622039794921875,0.3746011853218078,0.3746011853218078,1.0,1.0,-3.252763032913208,0.9004490375518799,2.352313995361328,0.1679501831531524,0.8888210654258728,0.8888210654258728,0.0,187.45608520507807,177.0,59930.3984375,0.0,3001.884033203125,1.0,279.1947937011719,283.0141906738281,297.1491394042969,301.0849609375,293.1499938964844,293.1499938964844,279.1499938964844,36928.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885641694068909,1.0,0.0,0.0,3.758284568786621,3.758309841156006,9.424810514246929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.4208984375,0.0,1664.1676025390625,1895.4371337890625,0.0,3296.777099609375,0.9282023906707764,1.0,0.0,3.0,1.0,0.0
17846160,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8611660003662109,0.4408242404460907,0.3993639945983886,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9635154008865356,0.6066107153892517,0.5753514170646667,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.863521158695221,0.4452211558818817,0.3131897151470184,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8358465433120728,0.4014786779880523,0.3832150995731354,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6956979632377625,0.2268735915422439,1.0385230779647827,284.8947448730469,284.95001220703125,301.0871276855469,294.1010437011719,298.3210144042969,298.2594299316406,284.89678955078125,1.0,0.6200880408287048,0.374441921710968,0.374441921710968,1.0,1.0,-3.2537882328033447,0.9003263115882874,2.353461980819702,0.1676033288240432,0.8774209022521973,0.8774209022521973,0.0,183.78057861328125,165.0,59670.2109375,0.0,2983.66357421875,1.0,279.1568603515625,283.0336608886719,297.1292724609375,301.01397705078125,293.1499938964844,293.1499938964844,279.45001220703125,38680.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911182880401611,1.0,0.0,0.0,3.676382780075073,3.6764075756073,9.018509103952964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.3388671875,0.0,1582.91845703125,1895.4371337890625,0.0,3320.664306640625,0.913266897201538,1.0,0.0,3.0,1.0,0.0
17846220,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8740459680557251,0.4412525594234466,0.3990371227264404,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.978643536567688,0.6093372106552124,0.577190101146698,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8781216144561768,0.4480661153793335,0.3146547675132751,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8484594821929932,0.402999073266983,0.384012371301651,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7072568535804749,0.2277631759643554,1.039929747581482,285.01318359375,284.95001220703125,301.0958251953125,294.0827941894531,298.326416015625,298.26446533203125,285.0118408203125,1.0,0.6155204772949219,0.3741233944892883,0.3741233944892883,1.0,1.0,-3.2600085735321045,0.901478111743927,2.3585305213928223,0.1671722531318664,0.9819995164871216,0.9819995164871216,0.0,174.11624145507812,153.0,59000.984375,0.0,2943.177978515625,1.0,279.44342041015625,283.1656188964844,297.0651550292969,300.8367004394531,293.1499938964844,293.1499938964844,279.1499938964844,33313.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839169144630432,1.0,0.0,0.0,3.7903738021850586,3.790398597717285,9.586440228304127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.005859375,0.0,1674.1453857421875,1895.4371337890625,0.0,3253.2763671875,0.9348164796829224,1.0,0.0,3.0,1.0,0.0
17846280,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8740459680557251,0.4412525594234466,0.3990371227264404,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.978643536567688,0.6093372106552124,0.577190101146698,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8781216144561768,0.4480661153793335,0.3146547675132751,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8484594821929932,0.402999073266983,0.384012371301651,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7072568535804749,0.2277631759643554,1.039929747581482,285.01318359375,284.95001220703125,301.0958251953125,294.0827941894531,298.326416015625,298.26446533203125,285.0118408203125,1.0,0.6155204772949219,0.3741233944892883,0.3741233944892883,1.0,1.0,-3.2600085735321045,0.901478111743927,2.3585305213928223,0.1671722531318664,0.9819995164871216,0.9819995164871216,0.0,174.11624145507812,153.0,59000.984375,0.0,2943.177978515625,1.0,279.44342041015625,283.1656188964844,297.0651550292969,300.8367004394531,293.1499938964844,293.1499938964844,279.1499938964844,33313.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839169144630432,1.0,0.0,0.0,3.7903738021850586,3.790398597717285,9.586440228304127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.005859375,0.0,1674.1453857421875,1895.4371337890625,0.0,3253.2763671875,0.9348164796829224,1.0,0.0,3.0,1.0,0.0
17846340,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8894135355949402,0.4405351877212524,0.3983181118965149,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9938402771949768,0.6109960079193115,0.5786492824554443,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8954026103019714,0.4500510096549988,0.3159198760986328,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8637064099311829,0.4038488268852234,0.384618729352951,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7200236916542053,0.22828209400177,1.040943622589111,284.89404296875,284.95001220703125,301.102783203125,294.06353759765625,298.32440185546875,298.2601623535156,284.8960876464844,1.0,0.610292911529541,0.3738048672676086,0.3738048672676086,1.0,1.0,-3.26437783241272,0.9020018577575684,2.362375974655152,0.1667531132698059,0.8785600066184998,0.8785600066184998,0.0,163.7761688232422,141.0,59759.6796875,0.0,2894.843017578125,1.0,279.1564025878906,283.0287170410156,297.0908508300781,300.981201171875,293.1499938964844,293.1499938964844,279.45001220703125,38794.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931921720504761,1.0,0.0,0.0,3.686090230941773,3.686115264892578,9.066199027074616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.3515625,0.0,1594.81005859375,1895.4371337890625,0.0,3340.047607421875,0.9154200553894044,1.0,0.0,3.0,1.0,0.0
17846400,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8894135355949402,0.4405351877212524,0.3983181118965149,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9938402771949768,0.6109960079193115,0.5786492824554443,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8954026103019714,0.4500510096549988,0.3159198760986328,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8637064099311829,0.4038488268852234,0.384618729352951,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7200236916542053,0.22828209400177,1.040943622589111,284.89404296875,284.95001220703125,301.102783203125,294.06353759765625,298.32440185546875,298.2601623535156,284.8960876464844,1.0,0.610292911529541,0.3738048672676086,0.3738048672676086,1.0,1.0,-3.26437783241272,0.9020018577575684,2.362375974655152,0.1667531132698059,0.8785600066184998,0.8785600066184998,0.0,163.7761688232422,141.0,59759.6796875,0.0,2894.843017578125,1.0,279.1564025878906,283.0287170410156,297.0908508300781,300.981201171875,293.1499938964844,293.1499938964844,279.45001220703125,38794.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931921720504761,1.0,0.0,0.0,3.686090230941773,3.686115264892578,9.066199027074616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.3515625,0.0,1594.81005859375,1895.4371337890625,0.0,3340.047607421875,0.9154200553894044,1.0,0.0,3.0,1.0,0.0
17846460,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9040175080299376,0.4409559965133667,0.398083746433258,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.6147936582565308,0.5657349228858948,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9122846722602844,0.4529141187667846,0.3174741864204407,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8784164786338806,0.4053544998168945,0.3854946196079254,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7311794757843018,0.2291289716958999,1.0425891876220703,284.9976501464844,284.95001220703125,301.1080627441406,294.0433044433594,298.33074951171875,298.269287109375,284.99517822265625,1.0,0.6036693453788757,0.3735455274581909,0.3735455274581909,1.0,1.0,-3.252336025238037,0.897356390953064,2.3549797534942627,0.1630837321281433,0.9711429476737976,0.9711429476737976,0.0,154.54750061035156,129.0,58815.09375,0.0,2819.30712890625,1.0,279.4432373046875,283.1512756347656,297.024169921875,300.7928466796875,293.1499938964844,293.1499938964844,279.1499938964844,33653.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857536315917969,1.0,0.0,0.0,3.792041063308716,3.7920660972595215,9.594875791663071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.7119140625,0.0,1678.7716064453125,1895.4371337890625,0.0,3270.474609375,0.9353501796722412,1.0,0.0,3.0,1.0,0.0
17846520,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9040175080299376,0.4409559965133667,0.398083746433258,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.6147936582565308,0.5657349228858948,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9122846722602844,0.4529141187667846,0.3174741864204407,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8784164786338806,0.4053544998168945,0.3854946196079254,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7311794757843018,0.2291289716958999,1.0425891876220703,284.9976501464844,284.95001220703125,301.1080627441406,294.0433044433594,298.33074951171875,298.269287109375,284.99517822265625,1.0,0.6036693453788757,0.3735455274581909,0.3735455274581909,1.0,1.0,-3.252336025238037,0.897356390953064,2.3549797534942627,0.1630837321281433,0.9711429476737976,0.9711429476737976,0.0,154.54750061035156,129.0,58815.09375,0.0,2819.30712890625,1.0,279.4432373046875,283.1512756347656,297.024169921875,300.7928466796875,293.1499938964844,293.1499938964844,279.1499938964844,33653.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857536315917969,1.0,0.0,0.0,3.792041063308716,3.7920660972595215,9.594875791663071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.7119140625,0.0,1678.7716064453125,1895.4371337890625,0.0,3270.474609375,0.9353501796722412,1.0,0.0,3.0,1.0,0.0
17846580,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9185619354248048,0.4401476085186004,0.3973950743675232,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.6208509206771851,0.5409538745880127,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9296494126319884,0.4548247754573822,0.3187780678272247,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8924821019172668,0.4061180651187897,0.3861452937126159,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.741668701171875,0.2295630127191543,1.0437846183776855,284.88055419921875,284.95001220703125,301.1116943359375,294.0221252441406,298.3395690917969,298.283447265625,284.8824768066406,1.0,0.5952205657958984,0.3732861876487732,0.3732861876487732,1.0,1.0,-3.2266666889190674,0.8880142569541931,2.338652372360229,0.1614353954792022,0.8589344620704651,0.8589344620704651,0.0,146.2306671142578,117.0,58994.83984375,0.0,2719.540283203125,1.0,279.1565856933594,283.0246276855469,297.0410461425781,300.8944396972656,293.1499938964844,293.1499938964844,279.45001220703125,39938.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933830857276917,1.0,0.0,0.0,3.642585515975952,3.6426100730896,8.853455142343591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.5390625,0.0,1554.3426513671875,1895.4371337890625,0.0,3341.8310546875,0.9065719842910768,1.0,0.0,3.0,1.0,0.0
17846640,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9185619354248048,0.4401476085186004,0.3973950743675232,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.6208509206771851,0.5409538745880127,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9296494126319884,0.4548247754573822,0.3187780678272247,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8924821019172668,0.4061180651187897,0.3861452937126159,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.741668701171875,0.2295630127191543,1.0437846183776855,284.88055419921875,284.95001220703125,301.1116943359375,294.0221252441406,298.3395690917969,298.283447265625,284.8824768066406,1.0,0.5952205657958984,0.3732861876487732,0.3732861876487732,1.0,1.0,-3.2266666889190674,0.8880142569541931,2.338652372360229,0.1614353954792022,0.8589344620704651,0.8589344620704651,0.0,146.2306671142578,117.0,58994.83984375,0.0,2719.540283203125,1.0,279.1565856933594,283.0246276855469,297.0410461425781,300.8944396972656,293.1499938964844,293.1499938964844,279.45001220703125,39938.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933830857276917,1.0,0.0,0.0,3.642585515975952,3.6426100730896,8.853455142343591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.5390625,0.0,1554.3426513671875,1895.4371337890625,0.0,3341.8310546875,0.9065719842910768,1.0,0.0,3.0,1.0,0.0
17846700,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9275397062301636,0.4402667284011841,0.3970535397529602,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.625322163105011,0.5271189212799072,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9397478103637696,0.4561914503574371,0.319422572851181,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9006826877593994,0.4067827463150024,0.3864212334156036,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7478479146957397,0.2299396246671676,1.0441728830337524,284.9997863769531,284.95001220703125,301.1129150390625,294.0111999511719,298.34991455078125,298.2991943359375,285.0011901855469,1.0,0.5904994010925293,0.3731565177440643,0.3731565177440643,1.0,1.0,-3.211193084716797,0.882524311542511,2.3286688327789307,0.1593427509069442,0.935580313205719,0.935580313205719,0.0,141.62269592285156,117.0,57918.4609375,0.0,2662.939453125,1.0,279.40118408203125,283.1615905761719,296.9730224609375,300.65087890625,293.1499938964844,293.1499938964844,279.45001220703125,35033.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864575028419495,1.0,0.0,0.0,3.675095558166504,3.675119638442993,9.012194936985908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.5322265625,0.0,1553.9866943359375,1895.4371337890625,0.0,3277.063720703125,0.9119262099266052,1.0,0.0,3.0,1.0,0.0
17846760,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9384426474571228,0.4405409097671509,0.3971300423145294,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9990000128746032,0.6306269764900208,0.511570155620575,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9513814449310304,0.4577087163925171,0.3203358352184295,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9107937216758728,0.4075862765312195,0.3869823515415191,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7553783655166626,0.2304357886314392,1.045428991317749,284.9851379394531,284.95001220703125,301.11376953125,294.0000305175781,298.3642272949219,298.3195495605469,284.9833374023437,1.0,0.5855735540390015,0.3732867538928985,0.3732867538928985,1.0,1.0,-3.1958725452423096,0.8777753710746765,2.3180971145629883,0.1579689383506775,0.9406797885894777,0.9406797885894777,0.0,136.6578369140625,135.0,57783.98828125,0.0,2605.200439453125,1.0,279.4430236816406,283.1518249511719,296.9691467285156,300.6752319335937,293.1499938964844,293.1499938964844,279.1499938964844,34299.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834867477416992,1.0,0.0,0.0,3.7254292964935294,3.725453615188599,9.260745059691544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.4755859375,0.0,1605.729736328125,1895.4371337890625,0.0,3249.247314453125,0.9207983016967772,1.0,0.0,3.0,1.0,0.0
17846820,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9415525794029236,0.4399958252906799,0.3968159258365631,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.6398674249649048,0.5067633986473083,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9563745856285096,0.4599070847034454,0.3219535946846008,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.914909601211548,0.4085270762443542,0.3879685699939728,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7584603428840637,0.2311229556798935,1.0486069917678833,284.9035339355469,284.95001220703125,301.1142578125,293.97705078125,298.3855895996094,298.34771728515625,284.9057922363281,1.0,0.585773766040802,0.3735471963882446,0.3735471963882446,1.0,1.0,-3.196616172790528,0.8788012862205505,2.317814826965332,0.158112958073616,0.8540621399879456,0.8540621399879456,0.0,135.34133911132812,153.0,58265.41015625,0.0,2599.530029296875,1.0,279.1573791503906,283.0537109375,296.9906005859375,300.7835388183594,293.1499938964844,293.1499938964844,279.45001220703125,39328.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899027705192566,1.0,0.0,0.0,3.5720255374908447,3.572049379348755,8.513779334862193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.4873046875,0.0,1472.5062255859375,1895.4371337890625,0.0,3309.29833984375,0.8910125494003296,1.0,0.0,3.0,1.0,0.0
17846880,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9415525794029236,0.4399958252906799,0.3968159258365631,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.6398674249649048,0.5067633986473083,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9563745856285096,0.4599070847034454,0.3219535946846008,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.914909601211548,0.4085270762443542,0.3879685699939728,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7584603428840637,0.2311229556798935,1.0486069917678833,284.9035339355469,284.95001220703125,301.1142578125,293.97705078125,298.3855895996094,298.34771728515625,284.9057922363281,1.0,0.585773766040802,0.3735471963882446,0.3735471963882446,1.0,1.0,-3.196616172790528,0.8788012862205505,2.317814826965332,0.158112958073616,0.8540621399879456,0.8540621399879456,0.0,135.34133911132812,153.0,58265.41015625,0.0,2599.530029296875,1.0,279.1573791503906,283.0537109375,296.9906005859375,300.7835388183594,293.1499938964844,293.1499938964844,279.45001220703125,39328.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899027705192566,1.0,0.0,0.0,3.5720255374908447,3.572049379348755,8.513779334862193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.4873046875,0.0,1472.5062255859375,1895.4371337890625,0.0,3309.29833984375,0.8910125494003296,1.0,0.0,3.0,1.0,0.0
17846940,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.936841070652008,0.4404090940952301,0.3969341814517975,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6444101333618164,0.5135921239852905,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9531142711639404,0.4619425535202026,0.3232109248638153,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9110581278800964,0.4095830023288727,0.3888151347637176,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7558228969573975,0.2318177670240402,1.0514618158340454,285.03125,284.95001220703125,301.1138000488281,293.9618835449219,298.39630126953125,298.3606262207031,285.0308532714844,1.0,0.5893436670303345,0.373713880777359,0.373713880777359,1.0,1.0,-3.2109124660491943,0.8840311169624329,2.3268814086914062,0.159865528345108,0.9520107507705688,0.9520107507705688,0.0,137.78945922851562,153.0,57761.40234375,0.0,2641.416748046875,1.0,279.4198913574219,283.189453125,296.9264831542969,300.5868835449219,293.1499938964844,293.1499938964844,279.45001220703125,33154.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826596736907959,1.0,0.0,0.0,3.660799741744995,3.660823345184326,8.942217846197309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.7021484375,0.0,1523.8626708984375,1895.4371337890625,0.0,3241.50048828125,0.9064363837242126,1.0,0.0,3.0,1.0,0.0
17847000,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9329627156257628,0.4406678676605224,0.3972709476947784,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.6463491916656494,0.5195672512054443,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9500452876091005,0.4631273746490478,0.3241011798381805,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9077742099761964,0.4102256298065185,0.3894971311092376,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7535098195075989,0.2322406321763992,1.0536929368972778,285.0249328613281,284.95001220703125,301.11328125,293.9532165527344,298.4000244140625,298.364501953125,285.02471923828125,1.0,0.5923195481300354,0.3738076388835907,0.3738076388835907,1.0,1.0,-3.22306752204895,0.8883338570594788,2.334733724594116,0.161332294344902,0.9665598273277284,0.9665598273277284,0.0,139.9461212158203,171.0,58033.18359375,0.0,2677.710693359375,1.0,279.44189453125,283.1820068359375,296.9337463378906,300.6334533691406,293.1499938964844,293.1499938964844,279.1499938964844,32862.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821969032287598,1.0,0.0,0.0,3.709200620651245,3.7092247009277344,9.180237725558982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.400390625,0.0,1576.18017578125,1895.4371337890625,0.0,3237.165283203125,0.9165505170822144,1.0,0.0,3.0,1.0,0.0
17847060,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9155679941177368,0.4400803744792938,0.3973426222801208,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9990000128746032,0.648079514503479,0.5455084443092346,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.934801697731018,0.4653637409210205,0.326067715883255,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8936561942100525,0.411151111125946,0.39089035987854,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.742978036403656,0.2328228950500488,1.058508276939392,284.9194641113281,284.95001220703125,301.11083984375,293.9285583496094,298.3904724121094,298.34967041015625,284.9217834472656,1.0,0.6031942367553711,0.3735892176628113,0.3735892176628113,1.0,1.0,-3.2641658782958984,0.9013618230819702,2.3628041744232178,0.1649763584136963,0.885927677154541,0.885927677154541,0.0,149.07046508789062,189.0,59410.76171875,0.0,2812.520751953125,1.0,279.1568298339844,283.0470886230469,296.9653015136719,300.8194274902344,293.1499938964844,293.1499938964844,279.45001220703125,37516.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933716416358948,1.0,0.0,0.0,3.6483473777771,3.648371696472168,8.881486337486422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.220703125,0.0,1542.6739501953125,1895.4371337890625,0.0,3341.72412109375,0.9062626361846924,1.0,0.0,3.0,1.0,0.0
17847120,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9155679941177368,0.4400803744792938,0.3973426222801208,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9990000128746032,0.648079514503479,0.5455084443092346,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.934801697731018,0.4653637409210205,0.326067715883255,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8936561942100525,0.411151111125946,0.39089035987854,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.742978036403656,0.2328228950500488,1.058508276939392,284.9194641113281,284.95001220703125,301.11083984375,293.9285583496094,298.3904724121094,298.34967041015625,284.9217834472656,1.0,0.6031942367553711,0.3735892176628113,0.3735892176628113,1.0,1.0,-3.2641658782958984,0.9013618230819702,2.3628041744232178,0.1649763584136963,0.885927677154541,0.885927677154541,0.0,149.07046508789062,189.0,59410.76171875,0.0,2812.520751953125,1.0,279.1568298339844,283.0470886230469,296.9653015136719,300.8194274902344,293.1499938964844,293.1499938964844,279.45001220703125,37516.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933716416358948,1.0,0.0,0.0,3.6483473777771,3.648371696472168,8.881486337486422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.220703125,0.0,1542.6739501953125,1895.4371337890625,0.0,3341.72412109375,0.9062626361846924,1.0,0.0,3.0,1.0,0.0
17847180,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8968808054924011,0.4405770003795624,0.3978443443775177,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9990000128746032,0.6470715999603271,0.5785682797431946,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.916143834590912,0.4684849977493286,0.3283138573169708,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8771127462387085,0.4127041399478912,0.3925178647041321,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7305764555931091,0.2336074113845825,1.0633889436721802,285.0515441894531,284.95001220703125,301.10699462890625,293.9031066894531,298.3757019042969,298.3274230957031,285.05126953125,1.0,0.6168403625488281,0.3733707964420318,0.3733707964420318,1.0,1.0,-3.315039157867432,0.917529821395874,2.3975093364715576,0.1695422530174255,1.0,1.0,0.0,161.18873596191406,192.0,59406.48828125,0.0,2988.478759765625,1.0,279.4433898925781,283.1820068359375,296.9007263183594,300.6851501464844,293.1499938964844,293.1499938964844,279.1499938964844,32484.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893292546272278,1.0,0.0,0.0,3.798586845397949,3.798611640930176,9.628029147279449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.408203125,0.0,1677.468994140625,1895.4371337890625,0.0,3303.93408203125,0.935981810092926,1.0,0.0,3.0,1.0,0.0
17847240,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8968808054924011,0.4405770003795624,0.3978443443775177,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9990000128746032,0.6470715999603271,0.5785682797431946,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.916143834590912,0.4684849977493286,0.3283138573169708,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8771127462387085,0.4127041399478912,0.3925178647041321,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7305764555931091,0.2336074113845825,1.0633889436721802,285.0515441894531,284.95001220703125,301.10699462890625,293.9031066894531,298.3757019042969,298.3274230957031,285.05126953125,1.0,0.6168403625488281,0.3733707964420318,0.3733707964420318,1.0,1.0,-3.315039157867432,0.917529821395874,2.3975093364715576,0.1695422530174255,1.0,1.0,0.0,161.18873596191406,192.0,59406.48828125,0.0,2988.478759765625,1.0,279.4433898925781,283.1820068359375,296.9007263183594,300.6851501464844,293.1499938964844,293.1499938964844,279.1499938964844,32484.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893292546272278,1.0,0.0,0.0,3.798586845397949,3.798611640930176,9.628029147279449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.408203125,0.0,1677.468994140625,1895.4371337890625,0.0,3303.93408203125,0.935981810092926,1.0,0.0,3.0,1.0,0.0
17847300,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8899944424629211,0.4403179585933685,0.3980870544910431,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.6453117728233337,0.5920641422271729,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9094091653823853,0.4696438908576965,0.3294396698474884,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8709297180175781,0.4131864905357361,0.3933476209640503,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7258757948875427,0.2337903678417205,1.065658688545227,284.9159851074219,284.95001220703125,301.10455322265625,293.8901062011719,298.3626403808594,298.3090515136719,284.9108581542969,1.0,0.6222541332244873,0.3732615709304809,0.3732615709304809,1.0,1.0,-3.3366618156433105,0.9243201613426208,2.412341833114624,0.1717069149017334,0.9360104203224182,0.9360104203224182,0.0,166.36807250976562,192.0,60865.08203125,0.0,3064.945556640625,1.0,279.19451904296875,283.0186462402344,296.94488525390625,300.9242858886719,293.1499938964844,293.1499938964844,279.1499938964844,34922.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979035019874573,1.0,0.0,0.0,3.816334009170532,3.816359519958496,9.718204410091855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.5810546875,0.0,1717.7884521484375,1895.4371337890625,0.0,3384.033935546875,0.9405090808868408,1.0,0.0,3.0,1.0,0.0
17847360,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8835088014602661,0.4397220313549042,0.397776335477829,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.643047571182251,0.6043810844421387,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9034806489944458,0.4705118536949157,0.3302071988582611,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.865266740322113,0.4133983254432678,0.3937781155109405,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7214410901069641,0.2337662130594253,1.0666111707687378,284.91168212890625,284.95001220703125,301.101806640625,293.8769226074219,298.34576416015625,298.2876892089844,284.9132080078125,1.0,0.6269577145576477,0.3727212250232696,0.3727212250232696,1.0,1.0,-3.353667497634888,0.9283968210220336,2.425270795822144,0.1720423549413681,0.9189174175262452,0.9189174175262452,0.0,171.0581512451172,195.0,60957.75,0.0,3129.3046875,1.0,279.1565246582031,283.0136108398437,296.9238586425781,300.87939453125,293.1499938964844,293.1499938964844,278.8500061035156,36843.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025018215179444,1.0,0.0,0.0,3.77602767944336,3.7760531902313232,9.514010912425874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.271484375,0.0,1684.478515625,1895.4371337890625,0.0,3426.893798828125,0.9340157508850098,1.0,0.0,3.0,1.0,0.0
17847420,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.867732584476471,0.4385026097297668,0.3970364928245544,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9881002306938172,0.6396275758743286,0.6068030595779419,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8889966607093811,0.4721801877021789,0.3316485285758972,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8512668013572693,0.4136480391025543,0.3944423794746399,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7096562385559082,0.2334963828325271,1.067581057548523,284.8810729980469,284.95001220703125,301.09527587890625,293.8499755859375,298.31719970703125,298.2551574707031,284.8831787109375,1.0,0.6333335638046265,0.3716405630111694,0.3716405630111694,1.0,1.0,-3.35949969291687,0.9270920157432556,2.432407855987549,0.1698023378849029,0.8379902839660645,0.8379902839660645,0.0,181.91326904296875,198.0,61087.65234375,0.0,3204.455078125,1.0,278.857666015625,282.9609069824219,296.8778686523437,300.8688659667969,293.1499938964844,293.1499938964844,279.1499938964844,40820.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910860240459442,1.0,0.0,0.0,3.5556931495666504,3.5557169914245605,8.43610223455471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.1201171875,0.0,1465.889404296875,1895.4371337890625,0.0,3504.585205078125,0.8886538147926331,1.0,0.0,3.0,1.0,0.0
17847480,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.867732584476471,0.4385026097297668,0.3970364928245544,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9881002306938172,0.6396275758743286,0.6068030595779419,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8889966607093811,0.4721801877021789,0.3316485285758972,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8512668013572693,0.4136480391025543,0.3944423794746399,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7096562385559082,0.2334963828325271,1.067581057548523,284.8810729980469,284.95001220703125,301.09527587890625,293.8499755859375,298.31719970703125,298.2551574707031,284.8831787109375,1.0,0.6333335638046265,0.3716405630111694,0.3716405630111694,1.0,1.0,-3.35949969291687,0.9270920157432556,2.432407855987549,0.1698023378849029,0.8379902839660645,0.8379902839660645,0.0,181.91326904296875,198.0,61087.65234375,0.0,3204.455078125,1.0,278.857666015625,282.9609069824219,296.8778686523437,300.8688659667969,293.1499938964844,293.1499938964844,279.1499938964844,40820.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910860240459442,1.0,0.0,0.0,3.5556931495666504,3.5557169914245605,8.43610223455471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.1201171875,0.0,1465.889404296875,1895.4371337890625,0.0,3504.585205078125,0.8886538147926331,1.0,0.0,3.0,1.0,0.0
17847540,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8596863150596619,0.4388142824172973,0.3972717523574829,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9801347255706788,0.6403359174728394,0.6069584488868713,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8821885585784912,0.4751635789871216,0.3337045907974243,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8443209528923035,0.4149287045001983,0.3956654965877533,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7030306458473206,0.233867660164833,1.0696566104888916,284.9938659667969,284.95001220703125,301.0874938964844,293.8223571777344,298.3102722167969,298.25299072265625,284.9935913085937,1.0,0.6377528309822083,0.3705599009990692,0.3705599009990692,1.0,1.0,-3.366350173950196,0.9261383414268494,2.440211772918701,0.1670631468296051,0.9273992776870728,0.9273992776870728,0.0,188.5885162353516,201.0,60343.8984375,0.0,3258.31689453125,1.0,279.1416320800781,283.0905456542969,296.79931640625,300.6571044921875,293.1499938964844,293.1499938964844,278.8500061035156,34113.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021985530853271,1.0,0.0,0.0,3.652350664138794,3.652374267578125,8.900988177629188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.6806640625,0.0,1521.6575927734375,1895.4371337890625,0.0,3424.0693359375,0.9046081304550172,1.0,0.0,3.0,1.0,0.0
17847600,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8596863150596619,0.4388142824172973,0.3972717523574829,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9801347255706788,0.6403359174728394,0.6069584488868713,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8821885585784912,0.4751635789871216,0.3337045907974243,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8443209528923035,0.4149287045001983,0.3956654965877533,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7030306458473206,0.233867660164833,1.0696566104888916,284.9938659667969,284.95001220703125,301.0874938964844,293.8223571777344,298.3102722167969,298.25299072265625,284.9935913085937,1.0,0.6377528309822083,0.3705599009990692,0.3705599009990692,1.0,1.0,-3.366350173950196,0.9261383414268494,2.440211772918701,0.1670631468296051,0.9273992776870728,0.9273992776870728,0.0,188.5885162353516,201.0,60343.8984375,0.0,3258.31689453125,1.0,279.1416320800781,283.0905456542969,296.79931640625,300.6571044921875,293.1499938964844,293.1499938964844,278.8500061035156,34113.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021985530853271,1.0,0.0,0.0,3.652350664138794,3.652374267578125,8.900988177629188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.6806640625,0.0,1521.6575927734375,1895.4371337890625,0.0,3424.0693359375,0.9046081304550172,1.0,0.0,3.0,1.0,0.0
17847660,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8536077737808228,0.4380516707897186,0.3970202803611755,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9742542505264282,0.6408876776695251,0.6077894568443298,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8774810433387756,0.4773122370243072,0.3354898691177368,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8393787741661072,0.4155860543251037,0.3966557085514068,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.698215663433075,0.2339511066675186,1.0714296102523804,284.9107666015625,284.95001220703125,301.0784912109375,293.7940673828125,298.3014221191406,298.2458801269531,284.9114074707031,1.0,0.641266942024231,0.3701349794864654,0.3701349794864654,1.0,1.0,-3.372524738311768,0.9268279671669006,2.4456965923309326,0.1663669943809509,0.8481860160827637,0.8481860160827637,0.0,193.79454040527344,204.0,60902.14453125,0.0,3302.310302734375,1.0,278.8583679199219,282.98583984375,296.8138427734375,300.7754211425781,293.1499938964844,293.1499938964844,279.1499938964844,38709.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098517894744872,1.0,0.0,0.0,3.5264265537261963,3.526449918746948,8.29779992272961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.005859375,0.0,1419.5703125,1895.4371337890625,0.0,3495.228271484375,0.8802379369735718,1.0,0.0,3.0,1.0,0.0
17847720,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8536077737808228,0.4380516707897186,0.3970202803611755,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9742542505264282,0.6408876776695251,0.6077894568443298,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8774810433387756,0.4773122370243072,0.3354898691177368,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8393787741661072,0.4155860543251037,0.3966557085514068,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.698215663433075,0.2339511066675186,1.0714296102523804,284.9107666015625,284.95001220703125,301.0784912109375,293.7940673828125,298.3014221191406,298.2458801269531,284.9114074707031,1.0,0.641266942024231,0.3701349794864654,0.3701349794864654,1.0,1.0,-3.372524738311768,0.9268279671669006,2.4456965923309326,0.1663669943809509,0.8481860160827637,0.8481860160827637,0.0,193.79454040527344,204.0,60902.14453125,0.0,3302.310302734375,1.0,278.8583679199219,282.98583984375,296.8138427734375,300.7754211425781,293.1499938964844,293.1499938964844,279.1499938964844,38709.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098517894744872,1.0,0.0,0.0,3.5264265537261963,3.526449918746948,8.29779992272961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.005859375,0.0,1419.5703125,1895.4371337890625,0.0,3495.228271484375,0.8802379369735718,1.0,0.0,3.0,1.0,0.0
17847780,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8498533964157104,0.4383004009723663,0.3971412181854248,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9706984758377076,0.6426445245742798,0.6092860102653503,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8751434683799744,0.4803424477577209,0.3375293612480163,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8364887833595276,0.4168723225593567,0.3978249728679657,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6952754855155945,0.2344275712966919,1.0736372470855713,285.0044860839844,284.95001220703125,301.0682983398437,293.7651062011719,298.3002014160156,298.2493591308594,285.0036315917969,1.0,0.6443458795547485,0.3697100579738617,0.3697100579738617,1.0,1.0,-3.3809759616851807,0.9283268451690674,2.4526491165161133,0.1657876670360565,0.9371470808982848,0.9371470808982848,0.0,197.5376434326172,207.0,60332.1171875,0.0,3343.266845703125,1.0,279.1415100097656,283.0964050292969,296.7479858398437,300.60113525390625,293.1499938964844,293.1499938964844,278.8500061035156,33328.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028791189193726,1.0,0.0,0.0,3.647106885910034,3.647130489349365,8.875448429535027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.015625,0.0,1509.9765625,1895.4371337890625,0.0,3430.406982421875,0.9027838110923768,1.0,0.0,3.0,1.0,0.0
17847840,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8498533964157104,0.4383004009723663,0.3971412181854248,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9706984758377076,0.6426445245742798,0.6092860102653503,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8751434683799744,0.4803424477577209,0.3375293612480163,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8364887833595276,0.4168723225593567,0.3978249728679657,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6952754855155945,0.2344275712966919,1.0736372470855713,285.0044860839844,284.95001220703125,301.0682983398437,293.7651062011719,298.3002014160156,298.2493591308594,285.0036315917969,1.0,0.6443458795547485,0.3697100579738617,0.3697100579738617,1.0,1.0,-3.3809759616851807,0.9283268451690674,2.4526491165161133,0.1657876670360565,0.9371470808982848,0.9371470808982848,0.0,197.5376434326172,207.0,60332.1171875,0.0,3343.266845703125,1.0,279.1415100097656,283.0964050292969,296.7479858398437,300.60113525390625,293.1499938964844,293.1499938964844,278.8500061035156,33328.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028791189193726,1.0,0.0,0.0,3.647106885910034,3.647130489349365,8.875448429535027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.015625,0.0,1509.9765625,1895.4371337890625,0.0,3430.406982421875,0.9027838110923768,1.0,0.0,3.0,1.0,0.0
17847900,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.848089337348938,0.4379216432571411,0.3971435725688934,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9690430760383606,0.6430804133415222,0.6100351810455322,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8741022944450378,0.4814549684524536,0.3385267257690429,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8351764678955078,0.4172164499759674,0.3984026610851288,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6939531564712524,0.2345140278339386,1.07484233379364,284.8796081542969,284.95001220703125,301.06280517578125,293.7504272460937,298.2964172363281,298.2469482421875,284.87823486328125,1.0,0.6458234786987305,0.3694975972175598,0.3694975972175598,1.0,1.0,-3.3852298259735107,0.929076611995697,2.456153392791748,0.1656172126531601,0.8513648509979248,0.8513648509979248,0.0,199.3302459716797,207.0,61213.28125,0.0,3363.416015625,1.0,278.8982849121094,282.9543151855469,296.7870788574219,300.8060607910156,293.1499938964844,293.1499938964844,278.8500061035156,37776.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094668030738832,1.0,0.0,0.0,3.611118316650391,3.611142158508301,8.701151159584697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.572265625,0.0,1503.4888916015625,1895.4371337890625,0.0,3491.65478515625,0.8955880999565125,1.0,0.0,3.0,1.0,0.0
