time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8456729054450989,0.4374249279499054,0.3967536687850952,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9666833877563475,0.6433765888214111,0.6103809475898743,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8724108338356018,0.4824671149253845,0.3392720818519592,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8333004713058472,0.4174334704875946,0.3986946046352386,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6920883655548096,0.2345068603754043,1.0752545595169067,284.908203125,284.95001220703125,301.0570068359375,293.735595703125,298.2914123535156,298.2430725097656,284.90948486328125,1.0,0.6471172571182251,0.3692765235900879,0.3692765235900879,1.0,1.0,-3.3869218826293945,0.9289689660072328,2.457952976226806,0.1651129424571991,0.851294755935669,0.851294755935669,0.0,201.3985137939453,210.0,60954.7734375,0.0,3379.283447265625,1.0,278.8580322265625,282.9799194335937,296.761474609375,300.72735595703125,293.1499938964844,293.1499938964844,279.1499938964844,38593.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117819666862488,1.0,0.0,0.0,3.533519983291626,3.533543348312378,8.331215894941124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2216796875,0.0,1426.18798828125,1895.4371337890625,0.0,3513.1337890625,0.8816344738006592,1.0,0.0,3.0,1.0,0.0
17848020,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8428188562393188,0.4376132786273956,0.39677295088768,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9639933705329896,0.6451208591461182,0.611854076385498,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8710179924964905,0.4855196177959442,0.3412922918796539,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8312162756919861,0.4186382889747619,0.3997479379177093,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6899046897888184,0.2349551916122436,1.0772069692611694,285.0026550292969,284.95001220703125,301.0445861816406,293.7054748535156,298.2896423339844,298.24676513671875,285.00177001953125,1.0,0.6497569680213928,0.368834376335144,0.368834376335144,1.0,1.0,-3.394753217697144,0.9302021265029908,2.464550971984864,0.1644028723239898,0.9394721388816832,0.9394721388816832,0.0,204.46910095214844,213.0,60382.6015625,0.0,3415.2451171875,1.0,279.1415710449219,283.0908508300781,296.6906433105469,300.547607421875,293.1499938964844,293.1499938964844,278.8500061035156,33316.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052359461784364,1.0,0.0,0.0,3.655354022979736,3.6553776264190674,8.915633316064486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.681640625,0.0,1519.026611328125,1895.4371337890625,0.0,3452.34033203125,0.9046208262443542,1.0,0.0,3.0,1.0,0.0
17848080,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8428188562393188,0.4376132786273956,0.39677295088768,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9639933705329896,0.6451208591461182,0.611854076385498,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8710179924964905,0.4855196177959442,0.3412922918796539,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8312162756919861,0.4186382889747619,0.3997479379177093,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6899046897888184,0.2349551916122436,1.0772069692611694,285.0026550292969,284.95001220703125,301.0445861816406,293.7054748535156,298.2896423339844,298.24676513671875,285.00177001953125,1.0,0.6497569680213928,0.368834376335144,0.368834376335144,1.0,1.0,-3.394753217697144,0.9302021265029908,2.464550971984864,0.1644028723239898,0.9394721388816832,0.9394721388816832,0.0,204.46910095214844,213.0,60382.6015625,0.0,3415.2451171875,1.0,279.1415710449219,283.0908508300781,296.6906433105469,300.547607421875,293.1499938964844,293.1499938964844,278.8500061035156,33316.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052359461784364,1.0,0.0,0.0,3.655354022979736,3.6553776264190674,8.915633316064486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.681640625,0.0,1519.026611328125,1895.4371337890625,0.0,3452.34033203125,0.9046208262443542,1.0,0.0,3.0,1.0,0.0
17848140,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8404427766799927,0.4369481801986694,0.3965813517570495,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.961676836013794,0.6456066966056824,0.6127291917800903,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8696951270103455,0.4870646595954895,0.3426341116428375,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8294637799263,0.4190082550048828,0.4004113972187042,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6881242394447327,0.2350060194730758,1.078498363494873,284.8865051269531,284.95001220703125,301.0350341796875,293.6834411621094,298.2829284667969,298.2423095703125,284.89019775390625,1.0,0.6516189575195312,0.3685160279273987,0.3685160279273987,1.0,1.0,-3.3995490074157715,0.930803120136261,2.468745946884156,0.1639760732650756,0.8487406373023987,0.8487406373023987,0.0,206.8888092041016,213.0,61068.62890625,0.0,3440.4619140625,1.0,278.8712158203125,282.9595031738281,296.72119140625,300.71588134765625,293.1499938964844,293.1499938964844,278.8500061035156,39247.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135680198669434,1.0,0.0,0.0,3.566068887710572,3.566092729568481,8.485408216074575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.130859375,0.0,1465.5230712890625,1895.4371337890625,0.0,3529.686279296875,0.8884060978889465,1.0,0.0,3.0,1.0,0.0
17848200,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.839248776435852,0.4367120862007141,0.3963443636894226,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9604600071907043,0.6457982063293457,0.6128917336463928,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8689076900482178,0.4876850545406341,0.3430507183074951,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8285404443740845,0.4191396236419678,0.4005438983440399,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6871952414512634,0.2350067645311355,1.078634262084961,284.906494140625,284.95001220703125,301.0311584472656,293.6748046875,298.2803039550781,298.2406616210937,284.90771484375,1.0,0.6522679328918457,0.3683922290802002,0.3683922290802002,1.0,1.0,-3.400282859802246,0.9306710958480836,2.469611883163452,0.1636491864919662,0.8523365259170532,0.8523365259170532,0.0,207.9539489746093,216.0,61001.0,0.0,3448.363525390625,1.0,278.85772705078125,282.9744873046875,296.7013854980469,300.6698303222656,293.1499938964844,293.1499938964844,279.1499938964844,38616.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142652153968812,1.0,0.0,0.0,3.540562391281128,3.54058575630188,8.364457926290925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.5791015625,0.0,1433.781005859375,1895.4371337890625,0.0,3536.143310546875,0.8832412958145142,1.0,0.0,3.0,1.0,0.0
17848260,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8367643356323242,0.4368909001350403,0.3963444232940674,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.95805686712265,0.6474895477294922,0.6143051385879517,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.86789870262146,0.4908038079738617,0.3451070189476013,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8267551064491272,0.4203042984008789,0.401546835899353,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6852948665618896,0.2354332953691482,1.0804423093795776,285.0019226074219,284.95001220703125,301.0167236328125,293.64361572265625,298.2782287597656,298.2445983886719,285.0010986328125,1.0,0.6547471284866333,0.3679660856723785,0.3679660856723785,1.0,1.0,-3.407827854156494,0.9318460822105408,2.475981950759888,0.1629445850849151,0.9403418302536012,0.9403418302536012,0.0,210.8074951171875,219.0,60407.29296875,0.0,3482.670654296875,1.0,279.1416015625,283.0868225097656,296.62872314453125,300.48699951171875,293.1499938964844,293.1499938964844,278.8500061035156,33356.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076842069625854,1.0,0.0,0.0,3.660591363906861,3.660614967346192,8.941199212131323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.5068359375,0.0,1525.144287109375,1895.4371337890625,0.0,3475.099853515625,0.9058273434638976,1.0,0.0,3.0,1.0,0.0
17848320,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8367643356323242,0.4368909001350403,0.3963444232940674,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.95805686712265,0.6474895477294922,0.6143051385879517,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.86789870262146,0.4908038079738617,0.3451070189476013,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8267551064491272,0.4203042984008789,0.401546835899353,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6852948665618896,0.2354332953691482,1.0804423093795776,285.0019226074219,284.95001220703125,301.0167236328125,293.64361572265625,298.2782287597656,298.2445983886719,285.0010986328125,1.0,0.6547471284866333,0.3679660856723785,0.3679660856723785,1.0,1.0,-3.407827854156494,0.9318460822105408,2.475981950759888,0.1629445850849151,0.9403418302536012,0.9403418302536012,0.0,210.8074951171875,219.0,60407.29296875,0.0,3482.670654296875,1.0,279.1416015625,283.0868225097656,296.62872314453125,300.48699951171875,293.1499938964844,293.1499938964844,278.8500061035156,33356.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076842069625854,1.0,0.0,0.0,3.660591363906861,3.660614967346192,8.941199212131323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.5068359375,0.0,1525.144287109375,1895.4371337890625,0.0,3475.099853515625,0.9058273434638976,1.0,0.0,3.0,1.0,0.0
17848380,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8334898948669434,0.4359816014766693,0.3959051370620727,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9546963572502136,0.6481048464775085,0.6152839064598083,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8660891652107239,0.4930274784564972,0.3469040095806122,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8243016600608826,0.4207670390605926,0.4023028314113617,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6828033924102783,0.235463261604309,1.0817543268203735,284.90594482421875,284.95001220703125,301.0013427734375,293.6119384765625,298.2685852050781,298.2387084960937,284.9071960449219,1.0,0.6571545600891113,0.3675399422645569,0.3675399422645569,1.0,1.0,-3.4131338596343994,0.9322807788848876,2.480853080749512,0.1622103452682495,0.8529192805290222,0.8529192805290222,0.0,214.1726226806641,222.0,61022.83984375,0.0,3514.785400390625,1.0,278.857666015625,282.9706420898437,296.63848876953125,300.6078491210937,293.1499938964844,293.1499938964844,279.1499938964844,38642.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167014956474304,1.0,0.0,0.0,3.545084953308105,3.5451085567474365,8.385840715163795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.2978515625,0.0,1438.7501220703125,1895.4371337890625,0.0,3558.687255859375,0.884259045124054,1.0,0.0,3.0,1.0,0.0
17848440,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8334898948669434,0.4359816014766693,0.3959051370620727,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9546963572502136,0.6481048464775085,0.6152839064598083,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8660891652107239,0.4930274784564972,0.3469040095806122,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8243016600608826,0.4207670390605926,0.4023028314113617,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6828033924102783,0.235463261604309,1.0817543268203735,284.90594482421875,284.95001220703125,301.0013427734375,293.6119384765625,298.2685852050781,298.2387084960937,284.9071960449219,1.0,0.6571545600891113,0.3675399422645569,0.3675399422645569,1.0,1.0,-3.4131338596343994,0.9322807788848876,2.480853080749512,0.1622103452682495,0.8529192805290222,0.8529192805290222,0.0,214.1726226806641,222.0,61022.83984375,0.0,3514.785400390625,1.0,278.857666015625,282.9706420898437,296.63848876953125,300.6078491210937,293.1499938964844,293.1499938964844,279.1499938964844,38642.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167014956474304,1.0,0.0,0.0,3.545084953308105,3.5451085567474365,8.385840715163795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.2978515625,0.0,1438.7501220703125,1895.4371337890625,0.0,3558.687255859375,0.884259045124054,1.0,0.0,3.0,1.0,0.0
17848500,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8320039510726929,0.4360067844390869,0.3957186639308929,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9531559348106384,0.6488507390022278,0.6157711744308472,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8653407096862793,0.4945621788501739,0.3478293120861053,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8231788873672485,0.4212734997272491,0.4026570618152618,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6816372871398926,0.2356219589710235,1.0822452306747437,285.0159912109375,284.95001220703125,300.9933166503906,293.5959167480469,298.2668151855469,298.24005126953125,285.0170593261719,1.0,0.6582977771759033,0.3673268556594848,0.3673268556594848,1.0,1.0,-3.4156181812286377,0.932448387145996,2.4831697940826416,0.1617018729448318,0.930329203605652,0.930329203605652,0.0,215.73794555664065,222.0,60248.953125,0.0,3529.8056640625,1.0,279.0992126464844,283.0953369140625,296.57098388671875,300.3831481933594,293.1499938964844,293.1499938964844,279.1499938964844,33983.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91140216588974,1.0,0.0,0.0,3.598341941833496,3.598365068435669,8.639689212941448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.2841796875,0.0,1461.5762939453125,1895.4371337890625,0.0,3509.611572265625,0.8938988447189331,1.0,0.0,3.0,1.0,0.0
17848560,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.831176221370697,0.4361501932144165,0.3958869874477386,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.952382504940033,0.649735152721405,0.6166295409202576,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8652639985084534,0.4962145388126373,0.3489995300769806,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8226361870765686,0.4218966960906982,0.403265118598938,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6810277104377747,0.2358690053224563,1.0834457874298096,285.00201416015625,284.95001220703125,300.9850769042969,293.5798034667969,298.2661437988281,298.2428894042969,285.0007019042969,1.0,0.659559428691864,0.3671069145202636,0.3671069145202636,1.0,1.0,-3.420433759689331,0.9333473443984984,2.487086296081543,0.1614525616168975,0.9411834478378296,0.9411834478378296,0.0,216.96578979492188,225.0,60420.203125,0.0,3548.41552734375,1.0,279.1424865722656,283.0833740234375,296.5639953613281,300.4227294921875,293.1499938964844,293.1499938964844,278.8500061035156,33299.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100505709648132,1.0,0.0,0.0,3.666049718856812,3.666073322296143,8.96788435511553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.0869140625,0.0,1530.805908203125,1895.4371337890625,0.0,3497.0732421875,0.9067861437797546,1.0,0.0,3.0,1.0,0.0
17848620,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8280841112136841,0.4352277219295501,0.3954432010650635,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9491073489189148,0.650280237197876,0.6175519227981567,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8636512160301208,0.4984934031963348,0.3508406579494476,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8203052282333374,0.422320157289505,0.4039890468120575,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6786742210388184,0.23587666451931,1.0846673250198364,284.9056396484375,284.95001220703125,300.96795654296875,293.5472412109375,298.2560729980469,298.23712158203125,284.9068908691406,1.0,0.6619113087654114,0.3666669726371765,0.3666669726371765,1.0,1.0,-3.425572156906128,0.9336766600608826,2.49189567565918,0.1606583893299102,0.853374183177948,0.853374183177948,0.0,220.2908630371093,228.0,61031.28125,0.0,3580.10400390625,1.0,278.857666015625,282.9672241210937,296.5738525390625,300.543212890625,293.1499938964844,293.1499938964844,279.1499938964844,38657.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191176295280457,1.0,0.0,0.0,3.548434972763061,3.5484585762023926,8.401697186855017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.2705078125,0.0,1442.41357421875,1895.4371337890625,0.0,3581.012939453125,0.8850036263465881,1.0,0.0,3.0,1.0,0.0
17848680,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8280841112136841,0.4352277219295501,0.3954432010650635,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9491073489189148,0.650280237197876,0.6175519227981567,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8636512160301208,0.4984934031963348,0.3508406579494476,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8203052282333374,0.422320157289505,0.4039890468120575,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6786742210388184,0.23587666451931,1.0846673250198364,284.9056396484375,284.95001220703125,300.96795654296875,293.5472412109375,298.2560729980469,298.23712158203125,284.9068908691406,1.0,0.6619113087654114,0.3666669726371765,0.3666669726371765,1.0,1.0,-3.425572156906128,0.9336766600608826,2.49189567565918,0.1606583893299102,0.853374183177948,0.853374183177948,0.0,220.2908630371093,228.0,61031.28125,0.0,3580.10400390625,1.0,278.857666015625,282.9672241210937,296.5738525390625,300.543212890625,293.1499938964844,293.1499938964844,279.1499938964844,38657.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191176295280457,1.0,0.0,0.0,3.548434972763061,3.5484585762023926,8.401697186855017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.2705078125,0.0,1442.41357421875,1895.4371337890625,0.0,3581.012939453125,0.8850036263465881,1.0,0.0,3.0,1.0,0.0
17848740,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.825888991355896,0.4353798329830169,0.3954172730445862,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.946851372718811,0.6518415212631226,0.6188381910324097,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8629662990570068,0.501744270324707,0.3529830574989319,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8187150955200195,0.4234122931957245,0.4049192070960998,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6769909262657166,0.2362606823444366,1.086268424987793,285.0018005371094,284.95001220703125,300.95001220703125,293.5142822265625,298.25323486328125,298.2414245605469,285.0009460449219,1.0,0.664269208908081,0.3662270605564117,0.3662270605564117,1.0,1.0,-3.4327003955841064,0.9346542358398438,2.4980461597442627,0.1598571538925171,0.941584050655365,0.941584050655365,0.0,223.05972290039065,231.0,60415.5546875,0.0,3613.423583984375,1.0,279.14166259765625,283.0806884765625,296.49920654296875,300.3571472167969,293.1499938964844,293.1499938964844,278.8500061035156,33392.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125031232833862,1.0,0.0,0.0,3.6668317317962646,3.666855573654175,8.971711054073239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.1708984375,0.0,1532.3739013671875,1895.4371337890625,0.0,3519.819091796875,0.907262086868286,1.0,0.0,3.0,1.0,0.0
17848800,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.825888991355896,0.4353798329830169,0.3954172730445862,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.946851372718811,0.6518415212631226,0.6188381910324097,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8629662990570068,0.501744270324707,0.3529830574989319,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8187150955200195,0.4234122931957245,0.4049192070960998,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6769909262657166,0.2362606823444366,1.086268424987793,285.0018005371094,284.95001220703125,300.95001220703125,293.5142822265625,298.25323486328125,298.2414245605469,285.0009460449219,1.0,0.664269208908081,0.3662270605564117,0.3662270605564117,1.0,1.0,-3.4327003955841064,0.9346542358398438,2.4980461597442627,0.1598571538925171,0.941584050655365,0.941584050655365,0.0,223.05972290039065,231.0,60415.5546875,0.0,3613.423583984375,1.0,279.14166259765625,283.0806884765625,296.49920654296875,300.3571472167969,293.1499938964844,293.1499938964844,278.8500061035156,33392.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125031232833862,1.0,0.0,0.0,3.6668317317962646,3.666855573654175,8.971711054073239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.1708984375,0.0,1532.3739013671875,1895.4371337890625,0.0,3519.819091796875,0.907262086868286,1.0,0.0,3.0,1.0,0.0
17848860,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8228957056999207,0.434442937374115,0.3949533402919769,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9436055421829224,0.6523022055625916,0.6196825504302979,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8614830374717712,0.5040775537490845,0.3548583984375,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8164386749267578,0.4237948358058929,0.4056014120578766,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6747265458106995,0.2362475097179412,1.0873823165893557,284.90533447265625,284.95001220703125,300.9296875,293.4790344238281,298.2423095703125,298.2357482910156,284.90655517578125,1.0,0.6665752530097961,0.365765631198883,0.365765631198883,1.0,1.0,-3.437582492828369,0.9348282217979432,2.502754211425781,0.1589691787958145,0.8536227345466614,0.8536227345466614,0.0,226.3836364746093,234.0,61024.70703125,0.0,3644.68505859375,1.0,278.8576354980469,282.96405029296875,296.5064697265625,300.4754333496094,293.1499938964844,293.1499938964844,279.1499938964844,38671.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921681582927704,1.0,0.0,0.0,3.5507936477661133,3.550817012786865,8.412869760832109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.2431640625,0.0,1445.0196533203125,1895.4371337890625,0.0,3604.668701171875,0.8855350613594055,1.0,0.0,3.0,1.0,0.0
17848920,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8228957056999207,0.434442937374115,0.3949533402919769,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9436055421829224,0.6523022055625916,0.6196825504302979,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8614830374717712,0.5040775537490845,0.3548583984375,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8164386749267578,0.4237948358058929,0.4056014120578766,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6747265458106995,0.2362475097179412,1.0873823165893557,284.90533447265625,284.95001220703125,300.9296875,293.4790344238281,298.2423095703125,298.2357482910156,284.90655517578125,1.0,0.6665752530097961,0.365765631198883,0.365765631198883,1.0,1.0,-3.437582492828369,0.9348282217979432,2.502754211425781,0.1589691787958145,0.8536227345466614,0.8536227345466614,0.0,226.3836364746093,234.0,61024.70703125,0.0,3644.68505859375,1.0,278.8576354980469,282.96405029296875,296.5064697265625,300.4754333496094,293.1499938964844,293.1499938964844,279.1499938964844,38671.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921681582927704,1.0,0.0,0.0,3.5507936477661133,3.550817012786865,8.412869760832109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.2431640625,0.0,1445.0196533203125,1895.4371337890625,0.0,3604.668701171875,0.8855350613594055,1.0,0.0,3.0,1.0,0.0
17848980,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8207715153694153,0.4345767498016357,0.3949122130870819,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9413678646087646,0.6537629961967468,0.6208731532096863,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8609040975570679,0.507391095161438,0.3570431172847748,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8148869276046753,0.4248472154140472,0.4064940214157104,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6731173396110535,0.2366157174110412,1.0889122486114502,285.0011901855469,284.95001220703125,300.9056396484375,293.4398498535156,298.23785400390625,298.2401428222656,285.0003662109375,1.0,0.6688909530639648,0.3653042018413543,0.3653042018413543,1.0,1.0,-3.444497585296631,0.9356606006622314,2.5088369846343994,0.1580761820077896,0.9413469433784484,0.9413469433784484,0.0,229.1462860107422,237.0,60386.1484375,0.0,3677.68505859375,1.0,279.14166259765625,283.0775451660156,296.42633056640625,300.2835693359375,293.1499938964844,293.1499938964844,278.8500061035156,33423.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153828024864196,1.0,0.0,0.0,3.667969942092896,3.6679937839508057,8.977281709121598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.169921875,0.0,1533.8814697265625,1895.4371337890625,0.0,3546.48876953125,0.9075385928153992,1.0,0.0,3.0,1.0,0.0
17849040,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8207715153694153,0.4345767498016357,0.3949122130870819,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9413678646087646,0.6537629961967468,0.6208731532096863,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8609040975570679,0.507391095161438,0.3570431172847748,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8148869276046753,0.4248472154140472,0.4064940214157104,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6731173396110535,0.2366157174110412,1.0889122486114502,285.0011901855469,284.95001220703125,300.9056396484375,293.4398498535156,298.23785400390625,298.2401428222656,285.0003662109375,1.0,0.6688909530639648,0.3653042018413543,0.3653042018413543,1.0,1.0,-3.444497585296631,0.9356606006622314,2.5088369846343994,0.1580761820077896,0.9413469433784484,0.9413469433784484,0.0,229.1462860107422,237.0,60386.1484375,0.0,3677.68505859375,1.0,279.14166259765625,283.0775451660156,296.42633056640625,300.2835693359375,293.1499938964844,293.1499938964844,278.8500061035156,33423.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153828024864196,1.0,0.0,0.0,3.667969942092896,3.6679937839508057,8.977281709121598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.169921875,0.0,1533.8814697265625,1895.4371337890625,0.0,3546.48876953125,0.9075385928153992,1.0,0.0,3.0,1.0,0.0
17849100,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.819633960723877,0.4341611862182617,0.3948650360107422,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9401622414588928,0.6540274024009705,0.6214625239372253,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8605436086654663,0.5086352825164795,0.35812908411026,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8140612244606018,0.4250823259353637,0.406957745552063,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.672295093536377,0.2366484552621841,1.0898228883743286,284.8762512207031,284.95001220703125,300.8923034667969,293.4188842773437,298.2321472167969,298.2381286621094,284.8746337890625,1.0,0.6700928211212158,0.3650734722614288,0.3650734722614288,1.0,1.0,-3.448115587234497,0.936119794845581,2.511995792388916,0.1577687710523605,0.8544613718986511,0.8544613718986511,0.0,230.625244140625,237.0,61270.5625,0.0,3695.185302734375,1.0,278.8973083496094,282.9349975585937,296.4585266113281,300.48126220703125,293.1499938964844,293.1499938964844,278.8500061035156,37785.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222145080566406,1.0,0.0,0.0,3.6312434673309326,3.631267786026001,8.798406838650408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.9560546875,0.0,1525.6884765625,1895.4371337890625,0.0,3609.580810546875,0.9001632332801819,1.0,0.0,3.0,1.0,0.0
17849160,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.817851185798645,0.4336238801479339,0.3944339752197265,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9381563663482666,0.6541172862052917,0.6216222643852234,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8595461845397949,0.5097770690917969,0.3589564263820648,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.812650203704834,0.4251876771450043,0.4071375429630279,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6709479689598083,0.236587256193161,1.089956521987915,284.9047241210937,284.95001220703125,300.8781433105469,293.3970947265625,298.2250671386719,298.234619140625,284.90606689453125,1.0,0.6711554527282715,0.3648460805416107,0.3648460805416107,1.0,1.0,-3.4491634368896484,0.935762882232666,2.5134005546569824,0.1571718007326126,0.8530099987983704,0.8530099987983704,0.0,232.4672088623047,240.0,60968.76171875,0.0,3708.58837890625,1.0,278.8577880859375,282.9612121582031,296.4258117675781,300.3929443359375,293.1499938964844,293.1499938964844,279.1499938964844,38735.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248146414756776,1.0,0.0,0.0,3.5499701499938965,3.5499935150146484,8.408967460127315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.328125,0.0,1444.6077880859375,1895.4371337890625,0.0,3633.522705078125,0.8853982090950012,1.0,0.0,3.0,1.0,0.0
17849220,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8157669901847839,0.433736115694046,0.3943751454353332,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9359385371208192,0.6554806232452393,0.622718870639801,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8590585589408875,0.5131494402885437,0.361181229352951,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8111175298690796,0.4261984825134277,0.4079913794994354,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6694046258926392,0.2369387596845626,1.0914161205291748,285.0002746582031,284.95001220703125,300.8474426269531,293.3511962890625,298.21893310546875,298.2391052246094,284.9994506835937,1.0,0.6734311580657959,0.3643912374973297,0.3643912374973297,1.0,1.0,-3.4558613300323486,0.9365344643592834,2.51932692527771,0.1562732905149459,0.9400530457496644,0.9400530457496644,0.0,235.2284393310547,243.0,60308.62890625,0.0,3741.2705078125,1.0,279.14166259765625,283.0745849609375,296.3383178710937,300.19195556640625,293.1499938964844,293.1499938964844,278.8500061035156,33465.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186463356018066,1.0,0.0,0.0,3.6659903526306152,3.6660139560699454,8.967593316810962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.17578125,0.0,1531.987548828125,1895.4371337890625,0.0,3576.660400390625,0.907124161720276,1.0,0.0,3.0,1.0,0.0
17849280,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8157669901847839,0.433736115694046,0.3943751454353332,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9359385371208192,0.6554806232452393,0.622718870639801,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8590585589408875,0.5131494402885437,0.361181229352951,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8111175298690796,0.4261984825134277,0.4079913794994354,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6694046258926392,0.2369387596845626,1.0914161205291748,285.0002746582031,284.95001220703125,300.8474426269531,293.3511962890625,298.21893310546875,298.2391052246094,284.9994506835937,1.0,0.6734311580657959,0.3643912374973297,0.3643912374973297,1.0,1.0,-3.4558613300323486,0.9365344643592834,2.51932692527771,0.1562732905149459,0.9400530457496644,0.9400530457496644,0.0,235.2284393310547,243.0,60308.62890625,0.0,3741.2705078125,1.0,279.14166259765625,283.0745849609375,296.3383178710937,300.19195556640625,293.1499938964844,293.1499938964844,278.8500061035156,33465.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186463356018066,1.0,0.0,0.0,3.6659903526306152,3.6660139560699454,8.967593316810962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.17578125,0.0,1531.987548828125,1895.4371337890625,0.0,3576.660400390625,0.907124161720276,1.0,0.0,3.0,1.0,0.0
17849340,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8135743141174316,0.4329354465007782,0.394052654504776,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9335492849349976,0.6556825041770935,0.6233375668525696,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.858169436454773,0.5150735974311829,0.3627893328666687,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8094502687454224,0.4264351725578308,0.4085350930690765,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6678323149681091,0.2369061261415481,1.0923668146133425,284.8939819335937,284.95001220703125,300.82080078125,293.3124389648437,298.2074279785156,298.234619140625,284.89666748046875,1.0,0.6752455830574036,0.3640273511409759,0.3640273511409759,1.0,1.0,-3.459958553314209,0.9367334246635436,2.5232250690460205,0.1556208878755569,0.851460874080658,0.851460874080658,0.0,237.8268280029297,243.0,60924.39453125,0.0,3766.678955078125,1.0,278.8664245605469,282.9512939453125,296.3493957519531,300.3278503417969,293.1499938964844,293.1499938964844,278.8500061035156,39223.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276326298713684,1.0,0.0,0.0,3.56241226196289,3.5624358654022217,8.468015266771545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.34765625,0.0,1461.4307861328125,1895.4371337890625,0.0,3659.4228515625,0.8882246017456055,1.0,0.0,3.0,1.0,0.0
17849400,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8128706216812134,0.4327669739723205,0.3938750028610229,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9327628016471864,0.6557449102401733,0.623376190662384,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8578018546104431,0.5155856609344482,0.3631259500980377,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8088887929916382,0.426496684551239,0.4085915982723236,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6673130989074707,0.236891895532608,1.0923720598220823,284.9049072265625,284.95001220703125,300.8138427734375,293.302490234375,298.20465087890625,298.2337341308594,284.9056701660156,1.0,0.6756539940834045,0.3639363944530487,0.3639363944530487,1.0,1.0,-3.4602696895599365,0.9365558624267578,2.5237138271331787,0.1553510129451751,0.8520669937133789,0.8520669937133789,0.0,238.554916381836,246.0,60878.26953125,0.0,3771.749755859375,1.0,278.85821533203125,282.9588317871094,296.3310852050781,300.2927551269531,293.1499938964844,293.1499938964844,279.1499938964844,38650.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928120255470276,1.0,0.0,0.0,3.5478274822235107,3.5478508472442627,8.398819772992283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.8798828125,0.0,1441.7144775390625,1895.4371337890625,0.0,3663.899169921875,0.8848363161087036,1.0,0.0,3.0,1.0,0.0
17849460,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8108102083206177,0.4328574538230896,0.3938048481941223,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9305919408798218,0.6570199728012085,0.6243970990180969,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8574068546295166,0.5190131068229675,0.3653929233551025,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8073702454566956,0.4274661839008331,0.4094108641147613,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6658368706703186,0.2372249960899353,1.0937596559524536,284.9994812011719,284.95001220703125,300.7776184082031,293.2513732910156,298.1971435546875,298.2383728027344,284.9986267089844,1.0,0.6778915524482727,0.3634993433952331,0.3634993433952331,1.0,1.0,-3.4667856693267822,0.9373112916946412,2.5294744968414307,0.1544857174158096,0.9379909634590148,0.9379909634590148,0.0,241.3088531494141,249.0,60186.44921875,0.0,3804.149658203125,1.0,279.1416320800781,283.0721130371094,296.2385559082031,300.08502197265625,293.1499938964844,293.1499938964844,278.8500061035156,33500.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219909906387328,1.0,0.0,0.0,3.660826444625856,3.6608500480651855,8.9423480176265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.548828125,0.0,1526.491943359375,1895.4371337890625,0.0,3607.521240234375,0.9059828519821168,1.0,0.0,3.0,1.0,0.0
17849520,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8108102083206177,0.4328574538230896,0.3938048481941223,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9305919408798218,0.6570199728012085,0.6243970990180969,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8574068546295166,0.5190131068229675,0.3653929233551025,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8073702454566956,0.4274661839008331,0.4094108641147613,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6658368706703186,0.2372249960899353,1.0937596559524536,284.9994812011719,284.95001220703125,300.7776184082031,293.2513732910156,298.1971435546875,298.2383728027344,284.9986267089844,1.0,0.6778915524482727,0.3634993433952331,0.3634993433952331,1.0,1.0,-3.4667856693267822,0.9373112916946412,2.5294744968414307,0.1544857174158096,0.9379909634590148,0.9379909634590148,0.0,241.3088531494141,249.0,60186.44921875,0.0,3804.149658203125,1.0,279.1416320800781,283.0721130371094,296.2385559082031,300.08502197265625,293.1499938964844,293.1499938964844,278.8500061035156,33500.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219909906387328,1.0,0.0,0.0,3.660826444625856,3.6608500480651855,8.9423480176265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.548828125,0.0,1526.491943359375,1895.4371337890625,0.0,3607.521240234375,0.9059828519821168,1.0,0.0,3.0,1.0,0.0
17849580,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8079103231430054,0.4318733811378479,0.3932890295982361,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9274793863296508,0.6571980118751526,0.6249723434448242,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8562508821487427,0.5214961767196655,0.3673703670501709,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8051398992538452,0.4277239143848419,0.4099723696708679,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6638261675834656,0.2371607720851898,1.0946367979049685,284.905029296875,284.95001220703125,300.7390441894531,293.1982116699219,298.18170166015625,298.2331237792969,284.9057312011719,1.0,0.68007493019104,0.3630622625350952,0.3630622625350952,1.0,1.0,-3.4709746837615967,0.9373085498809814,2.5336661338806152,0.1535955518484115,0.8504667282104492,0.8504667282104492,0.0,244.63511657714844,252.0,60734.1484375,0.0,3834.248046875,1.0,278.8582763671875,282.9573059082031,296.2269287109375,300.1796264648437,293.1499938964844,293.1499938964844,279.1499938964844,38679.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314854145050048,1.0,0.0,0.0,3.540825366973877,3.540848970413208,8.365701091861411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.2890625,0.0,1434.5123291015625,1895.4371337890625,0.0,3694.7490234375,0.8833097815513611,1.0,0.0,3.0,1.0,0.0
17849640,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8079103231430054,0.4318733811378479,0.3932890295982361,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9274793863296508,0.6571980118751526,0.6249723434448242,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8562508821487427,0.5214961767196655,0.3673703670501709,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8051398992538452,0.4277239143848419,0.4099723696708679,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6638261675834656,0.2371607720851898,1.0946367979049685,284.905029296875,284.95001220703125,300.7390441894531,293.1982116699219,298.18170166015625,298.2331237792969,284.9057312011719,1.0,0.68007493019104,0.3630622625350952,0.3630622625350952,1.0,1.0,-3.4709746837615967,0.9373085498809814,2.5336661338806152,0.1535955518484115,0.8504667282104492,0.8504667282104492,0.0,244.63511657714844,252.0,60734.1484375,0.0,3834.248046875,1.0,278.8582763671875,282.9573059082031,296.2269287109375,300.1796264648437,293.1499938964844,293.1499938964844,279.1499938964844,38679.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314854145050048,1.0,0.0,0.0,3.540825366973877,3.540848970413208,8.365701091861411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.2890625,0.0,1434.5123291015625,1895.4371337890625,0.0,3694.7490234375,0.8833097815513611,1.0,0.0,3.0,1.0,0.0
17849700,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8065722584724426,0.4318524003028869,0.3930718302726745,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9260621070861816,0.6577189564704895,0.6252531409263611,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8558073043823242,0.5231800675392151,0.3683954775333404,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8041129112243652,0.4281309247016907,0.4102352559566498,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6628861427307129,0.237275168299675,1.0949360132217407,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.1769104003906,298.2347717285156,285.01446533203125,1.0,0.6811136603355408,0.3628437221050262,0.3628437221050262,1.0,1.0,-3.47295355796814,0.9372751116752625,2.5356783866882324,0.1530153453350067,0.9262799620628356,0.9262799620628356,0.0,246.1782073974609,252.0,59905.18359375,0.0,3848.3349609375,1.0,279.0991516113281,283.08160400390625,296.1484069824219,299.9416198730469,293.1499938964844,293.1499938964844,279.1499938964844,34101.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926449716091156,1.0,0.0,0.0,3.5901970863342285,3.5902199745178223,8.600621868026792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.5361328125,0.0,1453.673583984375,1895.4371337890625,0.0,3648.55712890625,0.892177402973175,1.0,0.0,3.0,1.0,0.0
17849760,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.805823802947998,0.4319414794445038,0.3931955099105835,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9253386855125428,0.6583824753761292,0.6259048581123352,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8559191226959229,0.5249732136726379,0.3696677982807159,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8036192655563354,0.4286513328552246,0.4107494950294494,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6623980402946472,0.2374753654003143,1.095935940742493,284.9986267089844,284.95001220703125,300.69842529296875,293.14337158203125,298.1730651855469,298.23779296875,284.9973449707031,1.0,0.6822724342346191,0.3626205921173095,0.3626205921173095,1.0,1.0,-3.477235555648804,0.9379611015319824,2.5392744541168213,0.1526897400617599,0.9354623556137084,0.9354623556137084,0.0,247.39453125,255.0,60032.921875,0.0,3866.24658203125,1.0,279.1424255371094,283.06964111328125,296.129638671875,299.9664611816406,293.1499938964844,293.1499938964844,278.8500061035156,33447.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252899289131165,1.0,0.0,0.0,3.6551685333251953,3.6551921367645264,8.914728368836222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.59375,0.0,1519.8011474609375,1895.4371337890625,0.0,3637.89501953125,0.9044317603111268,1.0,0.0,3.0,1.0,0.0
