time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8029223084449768,0.4309419691562652,0.3926699757575989,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9223141074180604,0.6584715843200684,0.626401960849762,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8548626899719238,0.5274963974952698,0.371677964925766,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8014403581619263,0.4288684427738189,0.4112760722637176,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6604711413383484,0.2373945116996765,1.096746563911438,284.9052734375,284.95001220703125,300.656005859375,293.0872497558594,298.1566467285156,298.232666015625,284.90594482421875,1.0,0.6844174861907959,0.3621742725372314,0.3621742725372314,1.0,1.0,-3.481236457824707,0.9378617405891418,2.54337477684021,0.1517549902200698,0.8485261797904968,0.8485261797904968,0.0,250.71463012695312,258.0,60556.9375,0.0,3895.992431640625,1.0,278.8583679199219,282.9562683105469,296.11590576171875,300.0570983886719,293.1499938964844,293.1499938964844,279.1499938964844,38700.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348176121711732,1.0,0.0,0.0,3.531496286392212,3.531519651412964,8.321676432387903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.013671875,0.0,1424.8270263671875,1895.4371337890625,0.0,3725.218994140625,0.8812649846076965,1.0,0.0,3.0,1.0,0.0
17849880,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8029223084449768,0.4309419691562652,0.3926699757575989,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9223141074180604,0.6584715843200684,0.626401960849762,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8548626899719238,0.5274963974952698,0.371677964925766,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8014403581619263,0.4288684427738189,0.4112760722637176,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6604711413383484,0.2373945116996765,1.096746563911438,284.9052734375,284.95001220703125,300.656005859375,293.0872497558594,298.1566467285156,298.232666015625,284.90594482421875,1.0,0.6844174861907959,0.3621742725372314,0.3621742725372314,1.0,1.0,-3.481236457824707,0.9378617405891418,2.54337477684021,0.1517549902200698,0.8485261797904968,0.8485261797904968,0.0,250.71463012695312,258.0,60556.9375,0.0,3895.992431640625,1.0,278.8583679199219,282.9562683105469,296.11590576171875,300.0570983886719,293.1499938964844,293.1499938964844,279.1499938964844,38700.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348176121711732,1.0,0.0,0.0,3.531496286392212,3.531519651412964,8.321676432387903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.013671875,0.0,1424.8270263671875,1895.4371337890625,0.0,3725.218994140625,0.8812649846076965,1.0,0.0,3.0,1.0,0.0
17849940,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8008759617805481,0.4309847354888916,0.3925650715827942,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9202360510826112,0.6595608592033386,0.627256453037262,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8546043038368225,0.5310133695602417,0.3740096986293793,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7999649047851562,0.4297530055046081,0.4120196402072906,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6591033339500427,0.2376913726329803,1.0979832410812378,284.99774169921875,284.95001220703125,300.6120910644531,293.0301818847656,298.14715576171875,298.2373046875,284.9969177246094,1.0,0.6865782737731934,0.3617279827594757,0.3617279827594757,1.0,1.0,-3.487316131591797,0.9384315609931946,2.548884630203247,0.1508182287216186,0.9324265718460084,0.9324265718460084,0.0,253.4682159423828,261.0,59845.265625,0.0,3927.690673828125,1.0,279.1415100097656,283.068115234375,296.0169982910156,299.8413391113281,293.1499938964844,293.1499938964844,278.8500061035156,33544.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286159873008728,1.0,0.0,0.0,3.64359974861145,3.643623352050781,8.858386308929767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.4931640625,0.0,1507.7181396484375,1895.4371337890625,0.0,3668.44873046875,0.9021411538124084,1.0,0.0,3.0,1.0,0.0
17850000,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8008759617805481,0.4309847354888916,0.3925650715827942,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9202360510826112,0.6595608592033386,0.627256453037262,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8546043038368225,0.5310133695602417,0.3740096986293793,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7999649047851562,0.4297530055046081,0.4120196402072906,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6591033339500427,0.2376913726329803,1.0979832410812378,284.99774169921875,284.95001220703125,300.6120910644531,293.0301818847656,298.14715576171875,298.2373046875,284.9969177246094,1.0,0.6865782737731934,0.3617279827594757,0.3617279827594757,1.0,1.0,-3.487316131591797,0.9384315609931946,2.548884630203247,0.1508182287216186,0.9324265718460084,0.9324265718460084,0.0,253.4682159423828,261.0,59845.265625,0.0,3927.690673828125,1.0,279.1415100097656,283.068115234375,296.0169982910156,299.8413391113281,293.1499938964844,293.1499938964844,278.8500061035156,33544.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286159873008728,1.0,0.0,0.0,3.64359974861145,3.643623352050781,8.858386308929767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.4931640625,0.0,1507.7181396484375,1895.4371337890625,0.0,3668.44873046875,0.9021411538124084,1.0,0.0,3.0,1.0,0.0
17850060,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7980339527130127,0.4299719035625458,0.3920166492462158,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.917288064956665,0.6595599055290222,0.6276594400405884,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8536157608032227,0.5335713028907776,0.3760382831096649,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7978285551071167,0.4299305379390716,0.4125027954578399,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6572400331497192,0.2375946640968322,1.0987085103988647,284.9056701660156,284.95001220703125,300.56695556640625,292.9725952148437,298.13006591796875,298.23223876953125,284.9062805175781,1.0,0.6886822581291199,0.3612657189369201,0.3612657189369201,1.0,1.0,-3.491043329238892,0.938189685344696,2.552853584289551,0.1498067677021026,0.8463494181632996,0.8463494181632996,0.0,256.79541015625,264.0,60356.5546875,0.0,3956.934814453125,1.0,278.8584289550781,282.95562744140625,296.00103759765625,299.9287109375,293.1499938964844,293.1499938964844,279.1499938964844,38711.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938062846660614,1.0,0.0,0.0,3.520493030548096,3.520516157150269,8.269900035884348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.748046875,0.0,1413.37060546875,1895.4371337890625,0.0,3754.81591796875,0.8788387179374695,1.0,0.0,3.0,1.0,0.0
17850120,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7980339527130127,0.4299719035625458,0.3920166492462158,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.917288064956665,0.6595599055290222,0.6276594400405884,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8536157608032227,0.5335713028907776,0.3760382831096649,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7978285551071167,0.4299305379390716,0.4125027954578399,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6572400331497192,0.2375946640968322,1.0987085103988647,284.9056701660156,284.95001220703125,300.56695556640625,292.9725952148437,298.13006591796875,298.23223876953125,284.9062805175781,1.0,0.6886822581291199,0.3612657189369201,0.3612657189369201,1.0,1.0,-3.491043329238892,0.938189685344696,2.552853584289551,0.1498067677021026,0.8463494181632996,0.8463494181632996,0.0,256.79541015625,264.0,60356.5546875,0.0,3956.934814453125,1.0,278.8584289550781,282.95562744140625,296.00103759765625,299.9287109375,293.1499938964844,293.1499938964844,279.1499938964844,38711.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938062846660614,1.0,0.0,0.0,3.520493030548096,3.520516157150269,8.269900035884348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.748046875,0.0,1413.37060546875,1895.4371337890625,0.0,3754.81591796875,0.8788387179374695,1.0,0.0,3.0,1.0,0.0
17850180,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7960408329963684,0.4299914240837097,0.3918954730033874,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9152724146842957,0.6605526208877563,0.6284278035163879,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8534135818481445,0.5371217131614685,0.3783951997756958,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7963880300521851,0.4307733178138733,0.4132094383239746,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6559228301048279,0.2378745228052139,1.0998756885528564,284.9969177246094,284.95001220703125,300.5208740234375,292.9148254394531,298.1199645996094,298.2368469238281,284.99609375,1.0,0.690804660320282,0.3608034253120422,0.3608034253120422,1.0,1.0,-3.4969022274017334,0.9386302828788756,2.558271884918213,0.1487991660833358,0.9291785955429076,0.9291785955429076,0.0,259.5481262207031,267.0,59642.1328125,0.0,3988.248779296875,1.0,279.14141845703125,283.0666198730469,295.901123046875,299.71160888671875,293.1499938964844,293.1499938964844,278.8500061035156,33556.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317643642425536,1.0,0.0,0.0,3.632503271102905,3.632526636123657,8.804512958704436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.6923828125,0.0,1495.5960693359375,1895.4371337890625,0.0,3697.302978515625,0.8996568322181702,1.0,0.0,3.0,1.0,0.0
17850240,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7960408329963684,0.4299914240837097,0.3918954730033874,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9152724146842957,0.6605526208877563,0.6284278035163879,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8534135818481445,0.5371217131614685,0.3783951997756958,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7963880300521851,0.4307733178138733,0.4132094383239746,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6559228301048279,0.2378745228052139,1.0998756885528564,284.9969177246094,284.95001220703125,300.5208740234375,292.9148254394531,298.1199645996094,298.2368469238281,284.99609375,1.0,0.690804660320282,0.3608034253120422,0.3608034253120422,1.0,1.0,-3.4969022274017334,0.9386302828788756,2.558271884918213,0.1487991660833358,0.9291785955429076,0.9291785955429076,0.0,259.5481262207031,267.0,59642.1328125,0.0,3988.248779296875,1.0,279.14141845703125,283.0666198730469,295.901123046875,299.71160888671875,293.1499938964844,293.1499938964844,278.8500061035156,33556.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317643642425536,1.0,0.0,0.0,3.632503271102905,3.632526636123657,8.804512958704436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.6923828125,0.0,1495.5960693359375,1895.4371337890625,0.0,3697.302978515625,0.8996568322181702,1.0,0.0,3.0,1.0,0.0
17850300,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7949544191360474,0.4295251071453094,0.3917971551418304,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9141799211502076,0.6605793237686157,0.6287946105003357,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8532254099845886,0.5384536981582642,0.3795504570007324,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7956089973449707,0.430898904800415,0.4135717451572418,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.655239999294281,0.2378614097833633,1.1005868911743164,284.875732421875,284.95001220703125,300.49755859375,292.885986328125,298.1116943359375,298.23492431640625,284.8749389648437,1.0,0.6919054388999939,0.3605723083019256,0.3605723083019256,1.0,1.0,-3.499912977218628,0.9388684034347534,2.561044454574585,0.1484272927045822,0.8436517119407654,0.8436517119407654,0.0,261.0359191894531,267.0,60445.65625,0.0,4004.80322265625,1.0,278.8987121582031,282.9290771484375,295.9254455566406,299.8949279785156,293.1499938964844,293.1499938964844,278.8500061035156,38189.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385877847671508,1.0,0.0,0.0,3.587801933288574,3.5878257751464844,8.589150866100681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3583984375,0.0,1481.1695556640625,1895.4371337890625,0.0,3759.59619140625,0.8906620144844055,1.0,0.0,3.0,1.0,0.0
17850360,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7932795882225037,0.428966224193573,0.3913370668888092,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.912442147731781,0.6604607105255127,0.6287475228309631,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8525023460388184,0.5397058725357056,0.3804451525211334,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7943102121353149,0.4309132099151611,0.4136583209037781,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6541341543197632,0.2377635836601257,1.1005398035049438,284.9057922363281,284.95001220703125,300.47412109375,292.85723876953125,298.1025085449219,298.2318115234375,284.9068908691406,1.0,0.6928702592849731,0.3603473305702209,0.3603473305702209,1.0,1.0,-3.500428438186645,0.9383332133293152,2.562095165252685,0.1477863192558288,0.8438149690628052,0.8438149690628052,0.0,262.869873046875,270.0,60127.61328125,0.0,4017.083740234375,1.0,278.85821533203125,282.95556640625,295.8857727050781,299.79833984375,293.1499938964844,293.1499938964844,279.1499938964844,38846.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411607980728148,1.0,0.0,0.0,3.5064399242401123,3.506463050842285,8.204008850043465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.12890625,0.0,1399.699462890625,1895.4371337890625,0.0,3782.99462890625,0.8758362531661987,1.0,0.0,3.0,1.0,0.0
17850420,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7913305759429932,0.4289629459381103,0.3911953866481781,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9104926586151124,0.6613548398017883,0.6294235587120056,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8523398041725159,0.5432801246643066,0.3828173875808716,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.792896032333374,0.4317152798175812,0.4143264293670654,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6528595089912415,0.2380271404981613,1.1016349792480469,284.9960632324219,284.95001220703125,300.427001953125,292.8002014160156,298.0921630859375,298.2363586425781,284.9952087402344,1.0,0.694953978061676,0.3598973751068115,0.3598973751068115,1.0,1.0,-3.5060369968414307,0.9387233853340148,2.5673136711120605,0.1467922031879425,0.9258173108100892,0.9258173108100892,0.0,265.62750244140625,273.0,59430.32421875,0.0,4047.95751953125,1.0,279.1413269042969,283.06524658203125,295.7859191894531,299.5816650390625,293.1499938964844,293.1499938964844,278.8500061035156,33567.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347230792045592,1.0,0.0,0.0,3.620906829833984,3.620930194854736,8.748386903789651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.4404296875,0.0,1482.989013671875,1895.4371337890625,0.0,3724.35595703125,0.8970024585723877,1.0,0.0,3.0,1.0,0.0
17850480,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7913305759429932,0.4289629459381103,0.3911953866481781,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9104926586151124,0.6613548398017883,0.6294235587120056,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8523398041725159,0.5432801246643066,0.3828173875808716,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.792896032333374,0.4317152798175812,0.4143264293670654,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6528595089912415,0.2380271404981613,1.1016349792480469,284.9960632324219,284.95001220703125,300.427001953125,292.8002014160156,298.0921630859375,298.2363586425781,284.9952087402344,1.0,0.694953978061676,0.3598973751068115,0.3598973751068115,1.0,1.0,-3.5060369968414307,0.9387233853340148,2.5673136711120605,0.1467922031879425,0.9258173108100892,0.9258173108100892,0.0,265.62750244140625,273.0,59430.32421875,0.0,4047.95751953125,1.0,279.1413269042969,283.06524658203125,295.7859191894531,299.5816650390625,293.1499938964844,293.1499938964844,278.8500061035156,33567.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347230792045592,1.0,0.0,0.0,3.620906829833984,3.620930194854736,8.748386903789651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.4404296875,0.0,1482.989013671875,1895.4371337890625,0.0,3724.35595703125,0.8970024585723877,1.0,0.0,3.0,1.0,0.0
17850540,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7890110611915588,0.4280281662940979,0.3907249271869659,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.90816468000412,0.6611793041229248,0.629669725894928,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8516327142715454,0.545545756816864,0.3846547305583954,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7911553978919983,0.4317997992038727,0.4147200882434845,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6513800621032715,0.2379171848297119,1.1022554636001587,284.9024658203125,284.95001220703125,300.38543701171875,292.7507629394531,298.0765991210937,298.23175048828125,284.9039306640625,1.0,0.6967565417289734,0.3595013916492462,0.3595013916492462,1.0,1.0,-3.509206295013428,0.93849378824234,2.5707125663757324,0.1459439843893051,0.8425171375274658,0.8425171375274658,0.0,268.5269470214844,273.0,59952.125,0.0,4073.468994140625,1.0,278.86297607421875,282.9527587890625,295.7834777832031,299.6898498535156,293.1499938964844,293.1499938964844,278.8500061035156,39057.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437849521636964,1.0,0.0,0.0,3.502906560897827,3.5029296875,8.187483331312251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.8154296875,0.0,1397.546630859375,1895.4371337890625,0.0,3806.8037109375,0.8753090500831604,1.0,0.0,3.0,1.0,0.0
17850600,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7886325120925903,0.4279265701770782,0.3906176090240478,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9077819585800172,0.6611706018447876,0.6296483278274536,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.85148024559021,0.5458807945251465,0.3848743438720703,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7908602356910706,0.4318186342716217,0.4147354662418365,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6511297821998596,0.2379020303487777,1.102223515510559,284.90679931640625,284.95001220703125,300.3797912597656,292.7441101074219,298.0746459960937,298.2313232421875,284.9073181152344,1.0,0.6969789266586304,0.3594474196434021,0.3594474196434021,1.0,1.0,-3.509294986724853,0.9383545517921448,2.570940494537353,0.145773634314537,0.8417789340019226,0.8417789340019226,0.0,268.95428466796875,276.0,59922.23046875,0.0,4076.26025390625,1.0,278.8586120605469,282.9554748535156,295.771728515625,299.6688842773437,293.1499938964844,293.1499938964844,279.1499938964844,38706.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944005012512207,1.0,0.0,0.0,3.495604991912842,3.495628118515014,8.153385806508595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.291015625,0.0,1387.4759521484375,1895.4371337890625,0.0,3808.79736328125,0.8733360171318054,1.0,0.0,3.0,1.0,0.0
17850660,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7867438793182373,0.4279020130634308,0.3904661834239959,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9059317708015442,0.6619656085968018,0.6302407383918762,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8513636589050293,0.5494680404663086,0.3872615396976471,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7894852757453918,0.4325821697711944,0.4153727293014526,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6499056220054626,0.2381501793861389,1.1032634973526,284.9955139160156,284.95001220703125,300.3327331542969,292.6893005371094,298.0643615722656,298.2358093261719,284.99468994140625,1.0,0.6990254521369934,0.3590193092823028,0.3590193092823028,1.0,1.0,-3.5147061347961426,0.9387394785881042,2.5759668350219727,0.1448291987180709,0.9225913286209106,0.9225913286209106,0.0,271.70635986328125,279.0,59218.359375,0.0,4106.7509765625,1.0,279.1412353515625,283.0644226074219,295.6742248535156,299.4546813964844,293.1499938964844,293.1499938964844,278.8500061035156,33565.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937425434589386,1.0,0.0,0.0,3.6086175441741934,3.6086409091949454,8.689104902259714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.7666015625,0.0,1469.60693359375,1895.4371337890625,0.0,3749.0087890625,0.8942402005195618,1.0,0.0,3.0,1.0,0.0
17850720,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7867438793182373,0.4279020130634308,0.3904661834239959,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9059317708015442,0.6619656085968018,0.6302407383918762,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8513636589050293,0.5494680404663086,0.3872615396976471,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7894852757453918,0.4325821697711944,0.4153727293014526,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6499056220054626,0.2381501793861389,1.1032634973526,284.9955139160156,284.95001220703125,300.3327331542969,292.6893005371094,298.0643615722656,298.2358093261719,284.99468994140625,1.0,0.6990254521369934,0.3590193092823028,0.3590193092823028,1.0,1.0,-3.5147061347961426,0.9387394785881042,2.5759668350219727,0.1448291987180709,0.9225913286209106,0.9225913286209106,0.0,271.70635986328125,279.0,59218.359375,0.0,4106.7509765625,1.0,279.1412353515625,283.0644226074219,295.6742248535156,299.4546813964844,293.1499938964844,293.1499938964844,278.8500061035156,33565.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937425434589386,1.0,0.0,0.0,3.6086175441741934,3.6086409091949454,8.689104902259714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.7666015625,0.0,1469.60693359375,1895.4371337890625,0.0,3749.0087890625,0.8942402005195618,1.0,0.0,3.0,1.0,0.0
17850780,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.784119188785553,0.4268566071987152,0.3898765444755554,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9033756852149964,0.6616902351379395,0.630376935005188,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8505552411079407,0.5520743131637573,0.3893221914768219,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7874993085861206,0.4326524436473846,0.4157485663890838,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6482382416725159,0.2380123287439346,1.103791117668152,284.9075012207031,284.95001220703125,300.2861633300781,292.6361694335937,298.0471496582031,298.23077392578125,284.907958984375,1.0,0.7010117769241333,0.358591228723526,0.358591228723526,1.0,1.0,-3.51773452758789,0.938359558582306,2.579375028610229,0.1438588201999664,0.8396195769309998,0.8396195769309998,0.0,275.0321350097656,282.0,59708.23046875,0.0,4134.56884765625,1.0,278.8587341308594,282.9557800292969,295.66314697265625,299.5446472167969,293.1499938964844,293.1499938964844,279.1499938964844,38687.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465863704681396,1.0,0.0,0.0,3.4830241203308105,3.4830470085144043,8.094802410596458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3408203125,0.0,1374.404052734375,1895.4371337890625,0.0,3832.15771484375,0.8705421686172485,1.0,0.0,3.0,1.0,0.0
17850840,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.784119188785553,0.4268566071987152,0.3898765444755554,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9033756852149964,0.6616902351379395,0.630376935005188,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8505552411079407,0.5520743131637573,0.3893221914768219,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7874993085861206,0.4326524436473846,0.4157485663890838,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6482382416725159,0.2380123287439346,1.103791117668152,284.9075012207031,284.95001220703125,300.2861633300781,292.6361694335937,298.0471496582031,298.23077392578125,284.907958984375,1.0,0.7010117769241333,0.358591228723526,0.358591228723526,1.0,1.0,-3.51773452758789,0.938359558582306,2.579375028610229,0.1438588201999664,0.8396195769309998,0.8396195769309998,0.0,275.0321350097656,282.0,59708.23046875,0.0,4134.56884765625,1.0,278.8587341308594,282.9557800292969,295.66314697265625,299.5446472167969,293.1499938964844,293.1499938964844,279.1499938964844,38687.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465863704681396,1.0,0.0,0.0,3.4830241203308105,3.4830470085144043,8.094802410596458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3408203125,0.0,1374.404052734375,1895.4371337890625,0.0,3832.15771484375,0.8705421686172485,1.0,0.0,3.0,1.0,0.0
17850900,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7829429507255554,0.4267896115779876,0.3896328806877136,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.902241826057434,0.6619780659675598,0.6304510235786438,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8502779006958008,0.5538265705108643,0.390395849943161,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7866008281707764,0.4329657852649688,0.4159290492534637,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6474639177322388,0.2380889058113098,1.1039382219314575,285.0116271972656,284.95001220703125,300.2631225585937,292.6103210449219,298.04168701171875,298.2323608398437,285.0121765136719,1.0,0.7019579410552979,0.3583771884441376,0.3583771884441376,1.0,1.0,-3.519209623336792,0.9381621479988098,2.581047534942627,0.1432496160268783,0.9126323461532592,0.9126323461532592,0.0,276.564697265625,282.0,58898.48828125,0.0,4147.62255859375,1.0,279.09771728515625,283.07598876953125,295.5852966308594,299.3089599609375,293.1499938964844,293.1499938964844,279.1499938964844,34045.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412832260131836,1.0,0.0,0.0,3.5339395999908447,3.53396224975586,8.333195182785857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.1328125,0.0,1393.6826171875,1895.4371337890625,0.0,3784.106689453125,0.8795843124389648,1.0,0.0,3.0,1.0,0.0
17850960,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7822743058204651,0.4268151223659515,0.389706939458847,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9016166925430298,0.6623886823654175,0.6308757662773132,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8504607081413269,0.5556652545928955,0.3917088210582733,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7861491441726685,0.4333816766738891,0.4163510501384735,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6470503211021423,0.2382455915212631,1.104761004447937,284.9949951171875,284.95001220703125,300.24029541015625,292.5850524902344,298.03717041015625,298.2351379394531,284.9937744140625,1.0,0.7030195593833923,0.3581606447696686,0.3581606447696686,1.0,1.0,-3.5228843688964844,0.93864905834198,2.584235429763794,0.1428842693567276,0.9196109771728516,0.9196109771728516,0.0,277.7894592285156,285.0,59020.72265625,0.0,4164.5625,1.0,279.1419372558594,283.0634460449219,295.5682373046875,299.3339538574219,293.1499938964844,293.1499938964844,278.8500061035156,33467.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397745728492736,1.0,0.0,0.0,3.598609685897827,3.598632574081421,8.640975579510268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.888671875,0.0,1458.0576171875,1895.4371337890625,0.0,3770.39501953125,0.8917233347892761,1.0,0.0,3.0,1.0,0.0
17851020,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7797344326972961,0.4257633686065674,0.3891148269176483,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8991655707359314,0.662024736404419,0.6309326887130737,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8497041463851929,0.5582656264305115,0.3937705457210541,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.784222424030304,0.4334235787391662,0.4167023301124573,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6454480886459351,0.2380953133106231,1.1052396297454834,284.9081726074219,284.95001220703125,300.19549560546875,292.5363464355469,298.0204467773437,298.2301025390625,284.9085998535156,1.0,0.7049694657325745,0.357727587223053,0.357727587223053,1.0,1.0,-3.5257275104522705,0.9381890892982484,2.587538480758667,0.1418860852718353,0.8376438021659851,0.8376438021659851,0.0,281.107421875,273.0,59507.13671875,0.0,4191.95751953125,1.0,278.8588562011719,282.9561767578125,295.56256103515625,299.42889404296875,293.1499938964844,293.1499938964844,279.1499938964844,38664.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488259553909302,1.0,0.0,0.0,3.4710848331451416,3.471107721328736,8.039402814574714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.3837890625,0.0,1362.0399169921875,1895.4371337890625,0.0,3852.37939453125,0.8678888082504272,1.0,0.0,3.0,1.0,0.0
17851080,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7797344326972961,0.4257633686065674,0.3891148269176483,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8991655707359314,0.662024736404419,0.6309326887130737,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8497041463851929,0.5582656264305115,0.3937705457210541,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.784222424030304,0.4334235787391662,0.4167023301124573,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6454480886459351,0.2380953133106231,1.1052396297454834,284.9081726074219,284.95001220703125,300.19549560546875,292.5363464355469,298.0204467773437,298.2301025390625,284.9085998535156,1.0,0.7049694657325745,0.357727587223053,0.357727587223053,1.0,1.0,-3.5257275104522705,0.9381890892982484,2.587538480758667,0.1418860852718353,0.8376438021659851,0.8376438021659851,0.0,281.107421875,273.0,59507.13671875,0.0,4191.95751953125,1.0,278.8588562011719,282.9561767578125,295.56256103515625,299.42889404296875,293.1499938964844,293.1499938964844,279.1499938964844,38664.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488259553909302,1.0,0.0,0.0,3.4710848331451416,3.471107721328736,8.039402814574714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.3837890625,0.0,1362.0399169921875,1895.4371337890625,0.0,3852.37939453125,0.8678888082504272,1.0,0.0,3.0,1.0,0.0
17851140,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7824185490608215,0.4257271885871887,0.3886907398700714,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9026954770088196,0.6626385450363159,0.6310837864875793,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8543107509613037,0.5618612766265869,0.3959600329399109,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7874277234077454,0.4341352581977844,0.4170144498348236,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6477458477020264,0.2383286654949188,1.1048928499221802,284.9936218261719,284.95001220703125,300.1519470214844,292.4903564453125,298.0110778808594,298.2345275878906,284.9926452636719,1.0,0.702823281288147,0.3572945296764374,0.3572945296764374,1.0,1.0,-3.527987480163574,0.9375498294830322,2.590437650680542,0.1406913697719574,0.9157583713531494,0.9157583713531494,0.0,276.7908935546875,261.0,58794.3828125,0.0,4171.8828125,1.0,279.1410217285156,283.0628662109375,295.4730529785156,299.2229309082031,293.1499938964844,293.1499938964844,278.8500061035156,33586.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418214559555054,1.0,0.0,0.0,3.5838305950164795,3.5838537216186523,8.570146974307136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.0380859375,0.0,1443.05908203125,1895.4371337890625,0.0,3788.993896484375,0.8887262344360352,1.0,0.0,3.0,1.0,0.0
17851200,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7824185490608215,0.4257271885871887,0.3886907398700714,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9026954770088196,0.6626385450363159,0.6310837864875793,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8543107509613037,0.5618612766265869,0.3959600329399109,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7874277234077454,0.4341352581977844,0.4170144498348236,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6477458477020264,0.2383286654949188,1.1048928499221802,284.9936218261719,284.95001220703125,300.1519470214844,292.4903564453125,298.0110778808594,298.2345275878906,284.9926452636719,1.0,0.702823281288147,0.3572945296764374,0.3572945296764374,1.0,1.0,-3.527987480163574,0.9375498294830322,2.590437650680542,0.1406913697719574,0.9157583713531494,0.9157583713531494,0.0,276.7908935546875,261.0,58794.3828125,0.0,4171.8828125,1.0,279.1410217285156,283.0628662109375,295.4730529785156,299.2229309082031,293.1499938964844,293.1499938964844,278.8500061035156,33586.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418214559555054,1.0,0.0,0.0,3.5838305950164795,3.5838537216186523,8.570146974307136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.0380859375,0.0,1443.05908203125,1895.4371337890625,0.0,3788.993896484375,0.8887262344360352,1.0,0.0,3.0,1.0,0.0
17851260,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7870973348617554,0.4247703552246094,0.3877501189708709,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9088782668113708,0.6622551679611206,0.6306716799736023,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8611472845077515,0.564524233341217,0.397733062505722,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.792772650718689,0.4342236220836639,0.4169615805149078,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6517565250396729,0.2382440268993377,1.103549242019653,284.9076843261719,284.95001220703125,300.1100158691406,292.447509765625,297.99560546875,298.23028564453125,284.90802001953125,1.0,0.6988007426261902,0.356870949268341,0.356870949268341,1.0,1.0,-3.526822090148926,0.9358519911766052,2.590970039367676,0.1393588930368423,0.833834171295166,0.833834171295166,0.0,269.1278076171875,249.0,59227.94921875,0.0,4122.68896484375,1.0,278.85894775390625,282.957275390625,295.47174072265625,299.3188171386719,293.1499938964844,293.1499938964844,279.1499938964844,38739.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950430691242218,1.0,0.0,0.0,3.454070568084717,3.4540932178497314,7.960782113514142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.06201171875,0.0,1345.3155517578125,1895.4371337890625,0.0,3866.841064453125,0.8641898036003113,1.0,0.0,3.0,1.0,0.0
17851320,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7870973348617554,0.4247703552246094,0.3877501189708709,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9088782668113708,0.6622551679611206,0.6306716799736023,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8611472845077515,0.564524233341217,0.397733062505722,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.792772650718689,0.4342236220836639,0.4169615805149078,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6517565250396729,0.2382440268993377,1.103549242019653,284.9076843261719,284.95001220703125,300.1100158691406,292.447509765625,297.99560546875,298.23028564453125,284.90802001953125,1.0,0.6988007426261902,0.356870949268341,0.356870949268341,1.0,1.0,-3.526822090148926,0.9358519911766052,2.590970039367676,0.1393588930368423,0.833834171295166,0.833834171295166,0.0,269.1278076171875,249.0,59227.94921875,0.0,4122.68896484375,1.0,278.85894775390625,282.957275390625,295.47174072265625,299.3188171386719,293.1499938964844,293.1499938964844,279.1499938964844,38739.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950430691242218,1.0,0.0,0.0,3.454070568084717,3.4540932178497314,7.960782113514142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.06201171875,0.0,1345.3155517578125,1895.4371337890625,0.0,3866.841064453125,0.8641898036003113,1.0,0.0,3.0,1.0,0.0
17851380,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7942911982536316,0.4248508214950561,0.3872164189815521,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9184514284133912,0.6628729104995728,0.6305996775627136,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8707055449485779,0.5682103633880615,0.3998171091079712,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8005008101463318,0.435014009475708,0.4171179831027984,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6577185988426208,0.2385846674442291,1.1025793552398682,284.99224853515625,284.95001220703125,300.0699462890625,292.4081420898437,297.9878234863281,298.235595703125,284.9915771484375,1.0,0.693844199180603,0.3564473390579223,0.3564473390579223,1.0,1.0,-3.527613878250122,0.9347798228263856,2.592833995819092,0.1380171328783035,0.9102250337600708,0.9102250337600708,0.0,258.953125,237.0,58534.5859375,0.0,4063.472412109375,1.0,279.140869140625,283.0659484863281,295.3886413574219,299.1187744140625,293.1499938964844,293.1499938964844,278.8500061035156,33658.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942980706691742,1.0,0.0,0.0,3.5644869804382324,3.564509868621826,8.477882147417404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.953125,0.0,1422.9864501953125,1895.4371337890625,0.0,3799.5126953125,0.8844349384307861,1.0,0.0,3.0,1.0,0.0
17851440,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7942911982536316,0.4248508214950561,0.3872164189815521,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9184514284133912,0.6628729104995728,0.6305996775627136,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8707055449485779,0.5682103633880615,0.3998171091079712,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8005008101463318,0.435014009475708,0.4171179831027984,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6577185988426208,0.2385846674442291,1.1025793552398682,284.99224853515625,284.95001220703125,300.0699462890625,292.4081420898437,297.9878234863281,298.235595703125,284.9915771484375,1.0,0.693844199180603,0.3564473390579223,0.3564473390579223,1.0,1.0,-3.527613878250122,0.9347798228263856,2.592833995819092,0.1380171328783035,0.9102250337600708,0.9102250337600708,0.0,258.953125,237.0,58534.5859375,0.0,4063.472412109375,1.0,279.140869140625,283.0659484863281,295.3886413574219,299.1187744140625,293.1499938964844,293.1499938964844,278.8500061035156,33658.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942980706691742,1.0,0.0,0.0,3.5644869804382324,3.564509868621826,8.477882147417404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.953125,0.0,1422.9864501953125,1895.4371337890625,0.0,3799.5126953125,0.8844349384307861,1.0,0.0,3.0,1.0,0.0
17851500,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7982941269874573,0.4244592785835266,0.3869085609912872,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9239258766174316,0.6627427935600281,0.6305347084999084,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8759932518005371,0.5696083903312683,0.4008184969425201,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8047990202903748,0.4351400434970855,0.4172002673149109,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.661128044128418,0.2386270761489868,1.1022218465805054,284.876953125,284.95001220703125,300.0506896972656,292.389892578125,297.981201171875,298.2342834472656,284.8763122558594,1.0,0.6911974549293518,0.356235533952713,0.356235533952713,1.0,1.0,-3.528045415878296,0.9342488646507264,2.593796730041504,0.1374691277742386,0.8278899788856506,0.8278899788856506,0.0,253.5682983398437,237.0,59458.1875,0.0,4032.14208984375,1.0,278.9002990722656,282.9437255859375,295.4237670898437,299.3095397949219,293.1499938964844,293.1499938964844,278.8500061035156,38489.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949235737323761,1.0,0.0,0.0,3.512422561645508,3.5124456882476807,8.232027539634146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.91015625,0.0,1403.3497314453125,1895.4371337890625,0.0,3856.074462890625,0.8741321563720703,1.0,0.0,3.0,1.0,0.0
17851560,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8020009398460388,0.4240133166313171,0.3862734138965606,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9291399121284484,0.6625068187713623,0.6300861835479736,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8810708522796631,0.5709564089775085,0.401564210653305,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.808815598487854,0.4351857006549835,0.4170275628566742,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6643764972686768,0.2386071681976318,1.1011717319488523,284.9096069335937,284.95001220703125,300.0320129394531,292.37261962890625,297.97418212890625,298.2321472167969,284.9101867675781,1.0,0.6883344054222107,0.356061726808548,0.356061726808548,1.0,1.0,-3.5261693000793457,0.9331064820289612,2.5930628776550293,0.1367693394422531,0.8308497071266174,0.8308497071266174,0.0,248.33377075195312,225.0,58956.30078125,0.0,3995.802734375,1.0,278.85888671875,282.9639587402344,295.39532470703125,299.22216796875,293.1499938964844,293.1499938964844,279.1499938964844,38796.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512433409690856,1.0,0.0,0.0,3.4323296546936035,3.432352066040039,7.860882078603026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.47314453125,0.0,1323.8934326171875,1895.4371337890625,0.0,3874.15625,0.859508752822876,1.0,0.0,3.0,1.0,0.0
17851620,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8115031719207764,0.4241702556610107,0.3857593238353729,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9421830773353576,0.6631110906600952,0.629948616027832,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8936768770217896,0.5746939182281494,0.4036444127559662,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8184401392936707,0.4360333383083343,0.4171838760375976,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6726850867271423,0.2390288263559341,1.1003106832504272,284.9922180175781,284.95001220703125,299.9964904785156,292.3412780761719,297.9681091308594,298.2378234863281,284.991455078125,1.0,0.6825961470603943,0.3557141423225403,0.3557141423225403,1.0,1.0,-3.5270321369171143,0.9322930574417114,2.5947389602661133,0.1356778442859649,0.9062873721122742,0.9062873721122742,0.0,236.6405029296875,213.0,58297.80859375,0.0,3927.60009765625,1.0,279.14068603515625,283.07049560546875,295.3202819824219,299.0330505371094,293.1499938964844,293.1499938964844,278.8500061035156,33620.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434871673583984,1.0,0.0,0.0,3.546428680419922,3.5464513301849365,8.392199219997565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.005859375,0.0,1403.6641845703125,1895.4371337890625,0.0,3804.104248046875,0.8803623914718628,1.0,0.0,3.0,1.0,0.0
