time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8115031719207764,0.4241702556610107,0.3857593238353729,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9421830773353576,0.6631110906600952,0.629948616027832,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8936768770217896,0.5746939182281494,0.4036444127559662,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8184401392936707,0.4360333383083343,0.4171838760375976,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6726850867271423,0.2390288263559341,1.1003106832504272,284.9922180175781,284.95001220703125,299.9964904785156,292.3412780761719,297.9681091308594,298.2378234863281,284.991455078125,1.0,0.6825961470603943,0.3557141423225403,0.3557141423225403,1.0,1.0,-3.5270321369171143,0.9322930574417114,2.5947389602661133,0.1356778442859649,0.9062873721122742,0.9062873721122742,0.0,236.6405029296875,213.0,58297.80859375,0.0,3927.60009765625,1.0,279.14068603515625,283.07049560546875,295.3202819824219,299.0330505371094,293.1499938964844,293.1499938964844,278.8500061035156,33620.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434871673583984,1.0,0.0,0.0,3.546428680419922,3.5464513301849365,8.392199219997565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.005859375,0.0,1403.6641845703125,1895.4371337890625,0.0,3804.104248046875,0.8803623914718628,1.0,0.0,3.0,1.0,0.0
17851740,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8203588724136353,0.4234265089035034,0.3848979473114013,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9546601176261902,0.6627368330955505,0.6294248700141907,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9062686562538148,0.5773427486419678,0.4053292572498321,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8277272582054138,0.4362419843673706,0.4171221852302551,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6811341047286987,0.239112302660942,1.0991429090499878,284.908935546875,284.95001220703125,299.9649353027344,292.31549072265625,297.95654296875,298.23468017578125,284.90972900390625,1.0,0.676909327507019,0.3553804755210876,0.3553804755210876,1.0,1.0,-3.5259218215942383,0.9308944344520568,2.595027446746826,0.1346403062343597,0.8284884095191956,0.8284884095191956,0.0,225.6963653564453,213.0,58766.67578125,0.0,3858.883544921875,1.0,278.8601379394531,282.9676208496094,295.3387145996094,299.1517944335937,293.1499938964844,293.1499938964844,278.8500061035156,38868.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514698386192322,1.0,0.0,0.0,3.419239044189453,3.4192614555358887,7.801035053489613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.7568359375,0.0,1311.376953125,1895.4371337890625,0.0,3876.19384765625,0.8566763401031494,1.0,0.0,3.0,1.0,0.0
17851800,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8207247257232666,0.423405110836029,0.3848522305488586,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9551705718040466,0.6627272367477417,0.6293894052505493,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.90682053565979,0.5774608254432678,0.4053913056850433,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8281165957450867,0.436254620552063,0.4171102344989776,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6814906597137451,0.2391167879104614,1.0990649461746216,284.90997314453125,284.95001220703125,299.96368408203125,292.31451416015625,297.9561462402344,298.234619140625,284.9105529785156,1.0,0.676663875579834,0.3553665578365326,0.3553665578365326,1.0,1.0,-3.5257904529571533,0.930809736251831,2.5949807167053223,0.1345827877521515,0.8280858993530273,0.8280858993530273,0.0,225.24441528320312,201.0,58756.81640625,0.0,3855.83154296875,1.0,278.8588256835937,282.9684143066406,295.3360595703125,299.1464233398437,293.1499938964844,293.1499938964844,279.1499938964844,38766.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514819979667664,1.0,0.0,0.0,3.416876792907715,3.416898965835572,7.790259815010359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.75634765625,0.0,1308.3221435546875,1895.4371337890625,0.0,3876.30322265625,0.8560132384300232,1.0,0.0,3.0,1.0,0.0
17851860,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8316711783409119,0.4236129522323608,0.3843720555305481,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.96953946352005,0.6632524728775024,0.629177451133728,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9237152338027954,0.5810704231262207,0.407398909330368,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8396354913711548,0.4371398389339447,0.4172883629798889,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6920533180236816,0.2395808696746826,1.0983461141586304,284.9922790527344,284.95001220703125,299.9338684082031,292.29266357421875,297.951171875,298.2395935058594,284.9915771484375,1.0,0.67067551612854,0.3550421893596649,0.3550421893596649,1.0,1.0,-3.526714563369751,0.930084466934204,2.596630096435547,0.1335787624120712,0.9035035967826844,0.9035035967826844,0.0,213.1763916015625,189.0,58126.609375,0.0,3785.497802734375,1.0,279.1405639648437,283.07421875,295.2704467773437,298.96893310546875,293.1499938964844,293.1499938964844,278.8500061035156,33580.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434913396835328,1.0,0.0,0.0,3.5325262546539307,3.532548666000366,8.326530860358616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.4619140625,0.0,1388.8397216796875,1895.4371337890625,0.0,3804.142333984375,0.8772244453430176,1.0,0.0,3.0,1.0,0.0
17851920,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8316711783409119,0.4236129522323608,0.3843720555305481,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.96953946352005,0.6632524728775024,0.629177451133728,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9237152338027954,0.5810704231262207,0.407398909330368,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8396354913711548,0.4371398389339447,0.4172883629798889,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6920533180236816,0.2395808696746826,1.0983461141586304,284.9922790527344,284.95001220703125,299.9338684082031,292.29266357421875,297.951171875,298.2395935058594,284.9915771484375,1.0,0.67067551612854,0.3550421893596649,0.3550421893596649,1.0,1.0,-3.526714563369751,0.930084466934204,2.596630096435547,0.1335787624120712,0.9035035967826844,0.9035035967826844,0.0,213.1763916015625,189.0,58126.609375,0.0,3785.497802734375,1.0,279.1405639648437,283.07421875,295.2704467773437,298.96893310546875,293.1499938964844,293.1499938964844,278.8500061035156,33580.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434913396835328,1.0,0.0,0.0,3.5325262546539307,3.532548666000366,8.326530860358616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.4619140625,0.0,1388.8397216796875,1895.4371337890625,0.0,3804.142333984375,0.8772244453430176,1.0,0.0,3.0,1.0,0.0
17851980,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8430603742599487,0.4229097664356231,0.3835077285766601,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9829320907592772,0.6627814173698425,0.6285237669944763,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9416182041168212,0.5836595296859741,0.4090146422386169,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8519145846366882,0.437405526638031,0.417245090007782,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.703094482421875,0.2397032976150512,1.0972208976745603,284.9104309082031,284.95001220703125,299.90728759765625,292.27606201171875,297.9403991699219,298.23565673828125,284.91064453125,1.0,0.6645733714103699,0.3547178208827972,0.3547178208827972,1.0,1.0,-3.525434255599976,0.9286614060401917,2.5967726707458496,0.1325598806142807,0.8262132406234741,0.8262132406234741,0.0,201.603515625,177.0,58618.3125,0.0,3712.625732421875,1.0,278.859375,282.9716491699219,295.2960510253906,299.0939025878906,293.1499938964844,293.1499938964844,279.1499938964844,38598.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512118697166444,1.0,0.0,0.0,3.406939744949341,3.4069619178771973,7.745014158899721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.4443359375,0.0,1297.3370361328125,1895.4371337890625,0.0,3873.873291015625,0.8536156415939331,1.0,0.0,3.0,1.0,0.0
17852040,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8430603742599487,0.4229097664356231,0.3835077285766601,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9829320907592772,0.6627814173698425,0.6285237669944763,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9416182041168212,0.5836595296859741,0.4090146422386169,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8519145846366882,0.437405526638031,0.417245090007782,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.703094482421875,0.2397032976150512,1.0972208976745603,284.9104309082031,284.95001220703125,299.90728759765625,292.27606201171875,297.9403991699219,298.23565673828125,284.91064453125,1.0,0.6645733714103699,0.3547178208827972,0.3547178208827972,1.0,1.0,-3.525434255599976,0.9286614060401917,2.5967726707458496,0.1325598806142807,0.8262132406234741,0.8262132406234741,0.0,201.603515625,177.0,58618.3125,0.0,3712.625732421875,1.0,278.859375,282.9716491699219,295.2960510253906,299.0939025878906,293.1499938964844,293.1499938964844,279.1499938964844,38598.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512118697166444,1.0,0.0,0.0,3.406939744949341,3.4069619178771973,7.745014158899721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.4443359375,0.0,1297.3370361328125,1895.4371337890625,0.0,3873.873291015625,0.8536156415939331,1.0,0.0,3.0,1.0,0.0
17852100,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8495796918869019,0.4229921698570251,0.3831373453140259,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9896817207336426,0.6629574298858643,0.6282171010971069,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.951235294342041,0.585397481918335,0.4098677039146423,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8589041829109192,0.4378152191638946,0.4172322154045105,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7091764807701111,0.2399091124534607,1.0965867042541504,285.0092163085937,284.95001220703125,299.89532470703125,292.2698669433594,297.938232421875,298.2375183105469,285.0092468261719,1.0,0.6614648103713989,0.354555606842041,0.354555606842041,1.0,1.0,-3.5248613357543945,0.927976369857788,2.5968849658966064,0.1319457590579986,0.8959096670150757,0.8959096670150757,0.0,195.67184448242188,177.0,57900.9296875,0.0,3675.51171875,1.0,279.0957946777344,283.0912170410156,295.2377319335937,298.8841857910156,293.1499938964844,293.1499938964844,279.1499938964844,33934.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452004432678224,1.0,0.0,0.0,3.459914445877075,3.459936141967773,7.987741241777258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.81640625,0.0,1317.1466064453125,1895.4371337890625,0.0,3819.62255859375,0.8629907369613647,1.0,0.0,3.0,1.0,0.0
17852160,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8573580980300903,0.4231567084789276,0.3830609619617462,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9968664050102234,0.663242518901825,0.6282379031181335,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9617639183998108,0.5872042775154114,0.4109494388103485,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8671391606330872,0.4383208453655243,0.4174496531486511,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7159137725830078,0.2401915341615677,1.0965968370437622,284.9921264648437,284.95001220703125,299.88427734375,292.26513671875,297.93707275390625,298.2403564453125,284.9910583496094,1.0,0.6584615707397461,0.3543950319290161,0.3543950319290161,1.0,1.0,-3.5263679027557373,0.927944839000702,2.59842300415039,0.1315700262784958,0.9014848470687866,0.9014848470687866,0.0,189.43560791015625,180.0,58010.87109375,0.0,3641.682861328125,1.0,279.14129638671875,283.0763244628906,295.2406311035156,298.92840576171875,293.1499938964844,293.1499938964844,278.8500061035156,33446.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428979754447936,1.0,0.0,0.0,3.524571418762207,3.5245938301086426,8.289072184197721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.8740234375,0.0,1379.5968017578125,1895.4371337890625,0.0,3798.76220703125,0.875110924243927,1.0,0.0,3.0,1.0,0.0
17852220,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8617867231369019,0.4224382936954498,0.3825099170207977,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.6630932092666626,0.6254423260688782,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9687565565109252,0.5897234082221985,0.4127655923366546,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8723219037055969,0.4385697543621063,0.4177281260490417,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.719914436340332,0.2402947843074798,1.0969723463058472,284.9092102050781,284.95001220703125,299.8650817871094,292.2601928710937,297.9281616210937,298.2364807128906,284.90887451171875,1.0,0.6561048626899719,0.3540738821029663,0.3540738821029663,1.0,1.0,-3.52104926109314,0.9252771735191344,2.5957722663879395,0.1300153285264969,0.8237496018409729,0.8237496018409729,0.0,185.542236328125,183.0,58469.48828125,0.0,3609.578857421875,1.0,278.8594970703125,282.97320556640625,295.278564453125,299.0655517578125,293.1499938964844,293.1499938964844,279.1499938964844,38610.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503498673439026,1.0,0.0,0.0,3.3974406719207764,3.397462844848633,7.70188535170746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.2001953125,0.0,1288.0985107421875,1895.4371337890625,0.0,3866.11376953125,0.8514800071716309,1.0,0.0,3.0,1.0,0.0
17852280,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8617867231369019,0.4224382936954498,0.3825099170207977,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.6630932092666626,0.6254423260688782,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9687565565109252,0.5897234082221985,0.4127655923366546,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8723219037055969,0.4385697543621063,0.4177281260490417,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.719914436340332,0.2402947843074798,1.0969723463058472,284.9092102050781,284.95001220703125,299.8650817871094,292.2601928710937,297.9281616210937,298.2364807128906,284.90887451171875,1.0,0.6561048626899719,0.3540738821029663,0.3540738821029663,1.0,1.0,-3.52104926109314,0.9252771735191344,2.5957722663879395,0.1300153285264969,0.8237496018409729,0.8237496018409729,0.0,185.542236328125,183.0,58469.48828125,0.0,3609.578857421875,1.0,278.8594970703125,282.97320556640625,295.278564453125,299.0655517578125,293.1499938964844,293.1499938964844,279.1499938964844,38610.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503498673439026,1.0,0.0,0.0,3.3974406719207764,3.397462844848633,7.70188535170746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.2001953125,0.0,1288.0985107421875,1895.4371337890625,0.0,3866.11376953125,0.8514800071716309,1.0,0.0,3.0,1.0,0.0
17852340,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8640510439872742,0.4226168394088745,0.382407933473587,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.6643115282058716,0.6206842064857483,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9729740619659424,0.5931718945503235,0.4149463176727295,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8751439452171326,0.439432680606842,0.4183061420917511,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7220017910003662,0.2407284677028656,1.098103404045105,284.9923095703125,284.95001220703125,299.8500061035156,292.2616271972656,297.92694091796875,298.2410583496094,284.9916381835937,1.0,0.6557621955871582,0.3537527024745941,0.3537527024745941,1.0,1.0,-3.5241453647613525,0.925233006477356,2.598912477493286,0.1294179111719131,0.8997692465782166,0.8997692465782166,0.0,183.992431640625,186.0,57894.87890625,0.0,3603.480712890625,1.0,279.1404113769531,283.0793762207031,295.2355651855469,298.9124450683594,293.1499938964844,293.1499938964844,279.45001220703125,33520.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415936470031738,1.0,0.0,0.0,3.513632297515869,3.5136547088623047,8.237699375968077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.224609375,0.0,1368.8214111328125,1895.4371337890625,0.0,3786.925537109375,0.8729342222213745,1.0,0.0,3.0,1.0,0.0
17852400,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8640510439872742,0.4226168394088745,0.382407933473587,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.6643115282058716,0.6206842064857483,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9729740619659424,0.5931718945503235,0.4149463176727295,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8751439452171326,0.439432680606842,0.4183061420917511,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7220017910003662,0.2407284677028656,1.098103404045105,284.9923095703125,284.95001220703125,299.8500061035156,292.2616271972656,297.92694091796875,298.2410583496094,284.9916381835937,1.0,0.6557621955871582,0.3537527024745941,0.3537527024745941,1.0,1.0,-3.5241453647613525,0.925233006477356,2.598912477493286,0.1294179111719131,0.8997692465782166,0.8997692465782166,0.0,183.992431640625,186.0,57894.87890625,0.0,3603.480712890625,1.0,279.1404113769531,283.0793762207031,295.2355651855469,298.9124450683594,293.1499938964844,293.1499938964844,279.45001220703125,33520.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415936470031738,1.0,0.0,0.0,3.513632297515869,3.5136547088623047,8.237699375968077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.224609375,0.0,1368.8214111328125,1895.4371337890625,0.0,3786.925537109375,0.8729342222213745,1.0,0.0,3.0,1.0,0.0
17852460,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8646185398101807,0.4229907393455505,0.3827099502086639,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.6659117341041565,0.6199483871459961,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9751664996147156,0.5968003869056702,0.4174326360225677,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8761906027793884,0.4405287504196167,0.4192880690097809,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7227829694747925,0.2413299679756164,1.100605845451355,285.0492553710937,284.95001220703125,299.8385009765625,292.2685241699219,297.9281005859375,298.24737548828125,285.0470886230469,1.0,0.6567503213882446,0.3534469902515411,0.3534469902515411,1.0,1.0,-3.530799865722656,0.926352858543396,2.6044468879699707,0.1290291994810104,1.0,1.0,0.0,184.05426025390625,189.0,57606.18359375,0.0,3620.1787109375,1.0,279.4411926269531,283.1551513671875,295.2483825683594,298.8891296386719,293.1499938964844,293.1499938964844,279.1499938964844,31096.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349520206451416,1.0,0.0,0.0,3.710927963256836,3.710951805114746,9.188790954794968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.837890625,0.0,1564.7178955078125,1895.4371337890625,0.0,3726.44677734375,0.9154120683670044,1.0,0.0,3.0,1.0,0.0
17852520,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8646185398101807,0.4229907393455505,0.3827099502086639,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.6659117341041565,0.6199483871459961,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9751664996147156,0.5968003869056702,0.4174326360225677,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8761906027793884,0.4405287504196167,0.4192880690097809,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7227829694747925,0.2413299679756164,1.100605845451355,285.0492553710937,284.95001220703125,299.8385009765625,292.2685241699219,297.9281005859375,298.24737548828125,285.0470886230469,1.0,0.6567503213882446,0.3534469902515411,0.3534469902515411,1.0,1.0,-3.530799865722656,0.926352858543396,2.6044468879699707,0.1290291994810104,1.0,1.0,0.0,184.05426025390625,189.0,57606.18359375,0.0,3620.1787109375,1.0,279.4411926269531,283.1551513671875,295.2483825683594,298.8891296386719,293.1499938964844,293.1499938964844,279.1499938964844,31096.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349520206451416,1.0,0.0,0.0,3.710927963256836,3.710951805114746,9.188790954794968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.837890625,0.0,1564.7178955078125,1895.4371337890625,0.0,3726.44677734375,0.9154120683670044,1.0,0.0,3.0,1.0,0.0
17852580,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8624970316886902,0.4218529164791107,0.3820907175540924,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.6653385758399963,0.6235446333885193,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9746510982513428,0.5988091826438904,0.4191433787345886,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8747020363807678,0.4404951930046081,0.4196067154407501,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7216429710388184,0.2412512749433517,1.101413369178772,284.8941955566406,284.95001220703125,299.8297424316406,292.279541015625,297.91851806640625,298.2381591796875,284.8968505859375,1.0,0.6584867835044861,0.3531413078308105,0.3531413078308105,1.0,1.0,-3.537797451019287,0.9275722503662108,2.610224962234497,0.1287831366062164,0.8880968689918518,0.8880968689918518,0.0,185.58026123046875,192.0,58750.17578125,0.0,3646.6142578125,1.0,279.1571655273437,282.9798583984375,295.3175964355469,299.1122436523437,293.1499938964844,293.1499938964844,279.45001220703125,37395.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467045664787292,1.0,0.0,0.0,3.671787738800049,3.671812057495117,8.995978646453295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.8310546875,0.0,1568.0509033203125,1895.4371337890625,0.0,3833.226318359375,0.9109258055686952,1.0,0.0,3.0,1.0,0.0
17852640,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8624970316886902,0.4218529164791107,0.3820907175540924,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.6653385758399963,0.6235446333885193,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9746510982513428,0.5988091826438904,0.4191433787345886,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8747020363807678,0.4404951930046081,0.4196067154407501,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7216429710388184,0.2412512749433517,1.101413369178772,284.8941955566406,284.95001220703125,299.8297424316406,292.279541015625,297.91851806640625,298.2381591796875,284.8968505859375,1.0,0.6584867835044861,0.3531413078308105,0.3531413078308105,1.0,1.0,-3.537797451019287,0.9275722503662108,2.610224962234497,0.1287831366062164,0.8880968689918518,0.8880968689918518,0.0,185.58026123046875,192.0,58750.17578125,0.0,3646.6142578125,1.0,279.1571655273437,282.9798583984375,295.3175964355469,299.1122436523437,293.1499938964844,293.1499938964844,279.45001220703125,37395.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467045664787292,1.0,0.0,0.0,3.671787738800049,3.671812057495117,8.995978646453295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.8310546875,0.0,1568.0509033203125,1895.4371337890625,0.0,3833.226318359375,0.9109258055686952,1.0,0.0,3.0,1.0,0.0
17852700,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.861066460609436,0.4217585921287536,0.3817375302314758,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.6650241613388062,0.6260281801223755,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9739978909492492,0.6003183722496033,0.4199649393558502,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8735309839248657,0.4407434165477752,0.4196610450744629,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7207009196281433,0.2413170337677002,1.101340413093567,285.0152893066406,284.95001220703125,299.8263244628906,292.2865295410156,297.9168701171875,298.2373962402344,285.0173034667969,1.0,0.6594946384429932,0.352988451719284,0.352988451719284,1.0,1.0,-3.5413217544555664,0.9281914830207824,2.6131303310394287,0.1285973042249679,0.9709516763687134,0.9709516763687134,0.0,186.5979919433593,192.0,57941.00390625,0.0,3661.477783203125,1.0,279.40283203125,283.1158447265625,295.2651062011719,298.9064025878906,293.1499938964844,293.1499938964844,279.45001220703125,33671.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413949251174928,1.0,0.0,0.0,3.722753763198853,3.722778081893921,9.247448247151624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.67578125,0.0,1597.8597412109375,1895.4371337890625,0.0,3785.12109375,0.9214138984680176,1.0,0.0,3.0,1.0,0.0
17852760,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8601853251457214,0.4218820333480835,0.3818352520465851,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.6648485064506531,0.6277016401290894,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9738306999206544,0.6020351052284241,0.4211484789848327,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8728169202804565,0.4411836266517639,0.4200538098812103,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7201041579246521,0.2415025979280471,1.1021445989608765,285.00994873046875,284.95001220703125,299.8235168457031,292.29443359375,297.9169921875,298.2389831542969,285.0089111328125,1.0,0.6606537103652954,0.3527694940567016,0.3527694940567016,1.0,1.0,-3.5463175773620605,0.9290722608566284,2.6172454357147217,0.1283679753541946,0.9891483187675476,0.9891483187675476,0.0,187.5372009277344,195.0,58150.5,0.0,3679.538330078125,1.0,279.44317626953125,283.109130859375,295.2767639160156,298.9649963378906,293.1499938964844,293.1499938964844,279.1499938964844,33031.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939525544643402,1.0,0.0,0.0,3.792700529098511,3.792725563049317,9.598213637218578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.494140625,0.0,1674.725341796875,1895.4371337890625,0.0,3768.129638671875,0.9352574348449708,1.0,0.0,3.0,1.0,0.0
17852820,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8557788133621216,0.4208816587924957,0.381354808807373,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9967684745788574,0.663170576095581,0.6287226676940918,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9706631898880004,0.6041073203086853,0.4229185879230499,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8688459396362305,0.441173106431961,0.4204037189483642,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7169281840324402,0.2413366734981537,1.102711200714111,284.889404296875,284.95001220703125,299.819580078125,292.3128662109375,297.90899658203125,298.23077392578125,284.8910827636719,1.0,0.6628036499023438,0.3523316085338592,0.3523316085338592,1.0,1.0,-3.550155639648437,0.928875207901001,2.6212801933288574,0.1275627166032791,0.8830876350402832,0.8830876350402832,0.0,190.81480407714844,198.0,59081.125,0.0,3708.9970703125,1.0,279.15631103515625,282.96844482421875,295.3398132324219,299.1546325683594,293.1499938964844,293.1499938964844,279.45001220703125,38539.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486530423164368,1.0,0.0,0.0,3.701789379119873,3.701814413070679,9.143589068116852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.111328125,0.0,1610.823486328125,1895.4371337890625,0.0,3850.819580078125,0.9186148643493652,1.0,0.0,3.0,1.0,0.0
17852880,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8557788133621216,0.4208816587924957,0.381354808807373,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9967684745788574,0.663170576095581,0.6287226676940918,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9706631898880004,0.6041073203086853,0.4229185879230499,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8688459396362305,0.441173106431961,0.4204037189483642,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7169281840324402,0.2413366734981537,1.102711200714111,284.889404296875,284.95001220703125,299.819580078125,292.3128662109375,297.90899658203125,298.23077392578125,284.8910827636719,1.0,0.6628036499023438,0.3523316085338592,0.3523316085338592,1.0,1.0,-3.550155639648437,0.928875207901001,2.6212801933288574,0.1275627166032791,0.8830876350402832,0.8830876350402832,0.0,190.81480407714844,198.0,59081.125,0.0,3708.9970703125,1.0,279.15631103515625,282.96844482421875,295.3398132324219,299.1546325683594,293.1499938964844,293.1499938964844,279.45001220703125,38539.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486530423164368,1.0,0.0,0.0,3.701789379119873,3.701814413070679,9.143589068116852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.111328125,0.0,1610.823486328125,1895.4371337890625,0.0,3850.819580078125,0.9186148643493652,1.0,0.0,3.0,1.0,0.0
17852940,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.852214515209198,0.4210135042667389,0.3812657296657562,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9934446215629578,0.663009524345398,0.6282332539558411,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9682316184043884,0.6073697805404663,0.4250064790248871,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8655888438224792,0.4419363141059875,0.4209771156311035,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7141760587692261,0.2415729165077209,1.1035635471343994,285.0093688964844,284.95001220703125,299.8178100585937,292.3345947265625,297.90972900390625,298.2335510253906,285.0086975097656,1.0,0.6648021340370178,0.3518936932086944,0.3518936932086944,1.0,1.0,-3.5537314414978027,0.9286081790924072,2.6251232624053955,0.1264206022024154,0.9851451516151428,0.9851451516151428,0.0,193.75035095214844,201.0,58345.48046875,0.0,3735.691650390625,1.0,279.44268798828125,283.10760498046875,295.3091125488281,299.0080871582031,293.1499938964844,293.1499938964844,279.1499938964844,33514.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939772129058838,1.0,0.0,0.0,3.805910110473633,3.80593514442444,9.665188827057136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.1748046875,0.0,1694.2529296875,1895.4371337890625,0.0,3770.372802734375,0.9387421011924744,1.0,0.0,3.0,1.0,0.0
17853000,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.852214515209198,0.4210135042667389,0.3812657296657562,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9934446215629578,0.663009524345398,0.6282332539558411,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9682316184043884,0.6073697805404663,0.4250064790248871,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8655888438224792,0.4419363141059875,0.4209771156311035,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7141760587692261,0.2415729165077209,1.1035635471343994,285.0093688964844,284.95001220703125,299.8178100585937,292.3345947265625,297.90972900390625,298.2335510253906,285.0086975097656,1.0,0.6648021340370178,0.3518936932086944,0.3518936932086944,1.0,1.0,-3.5537314414978027,0.9286081790924072,2.6251232624053955,0.1264206022024154,0.9851451516151428,0.9851451516151428,0.0,193.75035095214844,201.0,58345.48046875,0.0,3735.691650390625,1.0,279.44268798828125,283.10760498046875,295.3091125488281,299.0080871582031,293.1499938964844,293.1499938964844,279.1499938964844,33514.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939772129058838,1.0,0.0,0.0,3.805910110473633,3.80593514442444,9.665188827057136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.1748046875,0.0,1694.2529296875,1895.4371337890625,0.0,3770.372802734375,0.9387421011924744,1.0,0.0,3.0,1.0,0.0
17853060,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8479728698730469,0.4200690686702728,0.3808354139328003,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.989487648010254,0.6619513630867004,0.6276743412017822,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9649276733398438,0.6094092726707458,0.426760196685791,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.861745297908783,0.4419759213924408,0.4213769435882568,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7108860015869141,0.2414165288209915,1.1041580438613892,284.8931579589844,284.95001220703125,299.8179016113281,292.3592834472656,297.9039001464844,298.22674560546875,284.8948669433594,1.0,0.6667666435241699,0.3515005707740783,0.3515005707740783,1.0,1.0,-3.555857419967652,0.9280129671096802,2.6278445720672607,0.1255447417497635,0.8830428719520569,0.8830428719520569,0.0,197.1071319580078,204.0,59225.26953125,0.0,3761.39501953125,1.0,279.1568908691406,282.971435546875,295.3803100585937,299.2023620605469,293.1499938964844,293.1499938964844,279.45001220703125,38618.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477773904800416,1.0,0.0,0.0,3.708311557769776,3.708336591720581,9.175838044939156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.45263671875,0.0,1618.92041015625,1895.4371337890625,0.0,3842.9169921875,0.9202460646629332,1.0,0.0,3.0,1.0,0.0
17853120,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8479728698730469,0.4200690686702728,0.3808354139328003,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.989487648010254,0.6619513630867004,0.6276743412017822,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9649276733398438,0.6094092726707458,0.426760196685791,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.861745297908783,0.4419759213924408,0.4213769435882568,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7108860015869141,0.2414165288209915,1.1041580438613892,284.8931579589844,284.95001220703125,299.8179016113281,292.3592834472656,297.9039001464844,298.22674560546875,284.8948669433594,1.0,0.6667666435241699,0.3515005707740783,0.3515005707740783,1.0,1.0,-3.555857419967652,0.9280129671096802,2.6278445720672607,0.1255447417497635,0.8830428719520569,0.8830428719520569,0.0,197.1071319580078,204.0,59225.26953125,0.0,3761.39501953125,1.0,279.1568908691406,282.971435546875,295.3803100585937,299.2023620605469,293.1499938964844,293.1499938964844,279.45001220703125,38618.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477773904800416,1.0,0.0,0.0,3.708311557769776,3.708336591720581,9.175838044939156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.45263671875,0.0,1618.92041015625,1895.4371337890625,0.0,3842.9169921875,0.9202460646629332,1.0,0.0,3.0,1.0,0.0
17853180,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8449450731277466,0.4202452003955841,0.3807891309261322,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9864382743835448,0.6620566248893738,0.6275326013565063,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9628265500068665,0.6124979853630066,0.4287576973438263,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8590165972709656,0.4427820742130279,0.4219908714294433,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7083776593208313,0.2416710555553436,1.1050732135772705,285.0135803222656,284.95001220703125,299.8197021484375,292.38671875,297.9057312011719,298.2295837402344,285.0129089355469,1.0,0.6687207221984863,0.3511074185371399,0.3511074185371399,1.0,1.0,-3.559863328933716,0.9280152916908264,2.631847858428955,0.1245918497443199,0.9882187247276306,0.9882187247276306,0.0,199.8585662841797,207.0,58500.30859375,0.0,3788.202392578125,1.0,279.4427490234375,283.1107788085937,295.3588256835937,299.06561279296875,293.1499938964844,293.1499938964844,279.1499938964844,33500.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384565949440002,1.0,0.0,0.0,3.812751054763794,3.8127760887146,9.6999644938478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.7421875,0.0,1702.348876953125,1895.4371337890625,0.0,3758.4013671875,0.9402915835380554,1.0,0.0,3.0,1.0,0.0
17853240,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8449450731277466,0.4202452003955841,0.3807891309261322,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9864382743835448,0.6620566248893738,0.6275326013565063,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9628265500068665,0.6124979853630066,0.4287576973438263,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8590165972709656,0.4427820742130279,0.4219908714294433,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7083776593208313,0.2416710555553436,1.1050732135772705,285.0135803222656,284.95001220703125,299.8197021484375,292.38671875,297.9057312011719,298.2295837402344,285.0129089355469,1.0,0.6687207221984863,0.3511074185371399,0.3511074185371399,1.0,1.0,-3.559863328933716,0.9280152916908264,2.631847858428955,0.1245918497443199,0.9882187247276306,0.9882187247276306,0.0,199.8585662841797,207.0,58500.30859375,0.0,3788.202392578125,1.0,279.4427490234375,283.1107788085937,295.3588256835937,299.06561279296875,293.1499938964844,293.1499938964844,279.1499938964844,33500.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384565949440002,1.0,0.0,0.0,3.812751054763794,3.8127760887146,9.6999644938478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.7421875,0.0,1702.348876953125,1895.4371337890625,0.0,3758.4013671875,0.9402915835380554,1.0,0.0,3.0,1.0,0.0
17853300,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8434612154960632,0.4198852479457855,0.3807969093322754,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9849011898040771,0.6616681218147278,0.6275256276130676,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9617378115653992,0.6134917736053467,0.4297285676002502,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8577019572257996,0.4429063200950622,0.4223646521568298,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7071669697761536,0.2416608333587646,1.1058194637298584,284.880859375,284.95001220703125,299.8211975097656,292.4013671875,297.90380859375,298.2269897460937,284.8777770996094,1.0,0.6697670817375183,0.350910872220993,0.350910872220993,1.0,1.0,-3.562386989593506,0.9281707406044006,2.63421630859375,0.1242944449186325,0.8994399905204773,0.8994399905204773,0.0,201.2917938232422,207.0,59630.6484375,0.0,3803.279296875,1.0,279.19390869140625,282.9574890136719,295.430419921875,299.3087463378906,293.1499938964844,293.1499938964844,279.1499938964844,36924.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443964958190918,1.0,0.0,0.0,3.79512095451355,3.7951467037200928,9.61046794145659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.7861328125,0.0,1707.8875732421875,1895.4371337890625,0.0,3812.343994140625,0.936625838279724,1.0,0.0,3.0,1.0,0.0
17853360,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8410413265228271,0.4193142652511596,0.380382090806961,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9824308753013612,0.6610182523727417,0.6270387172698975,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.959537923336029,0.6142578125,0.4303314089775085,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8554955124855042,0.4428333342075348,0.4224117696285248,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7051517367362976,0.2415105998516082,1.1056797504425049,284.8951110839844,284.95001220703125,299.822998046875,292.41656494140625,297.9002990722656,298.22216796875,284.89678955078125,1.0,0.6706503033638,0.3507259488105774,0.3507259488105774,1.0,1.0,-3.561919689178467,0.927434265613556,2.634485483169556,0.1237369775772094,0.8867693543434143,0.8867693543434143,0.0,203.18365478515625,210.0,59413.6796875,0.0,3813.609619140625,1.0,279.15655517578125,282.9722595214844,295.43719482421875,299.2696533203125,293.1499938964844,293.1499938964844,279.45001220703125,38560.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463396072387696,1.0,0.0,0.0,3.719208240509033,3.719233274459839,9.229842135027866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.6767578125,0.0,1631.06201171875,1895.4371337890625,0.0,3829.92724609375,0.9226547479629515,1.0,0.0,3.0,1.0,0.0
17853420,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8381738066673279,0.4194830954074859,0.3803215026855469,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9792510271072388,0.6610800623893738,0.6268516778945923,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9573763608932496,0.6171875596046448,0.4321819543838501,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8529201745986938,0.4436284005641937,0.4230124950408935,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7026835083961487,0.2417477369308471,1.1065106391906738,285.01580810546875,284.95001220703125,299.8275756835937,292.4485778808594,297.9027099609375,298.2247619628906,285.0147705078125,1.0,0.6725577116012573,0.3503560721874237,0.3503560721874237,1.0,1.0,-3.5655593872070312,0.9273919463157654,2.638167381286621,0.1228252947330474,0.993355631828308,0.993355631828308,0.0,205.9534454345703,213.0,58695.609375,0.0,3839.701171875,1.0,279.4437255859375,283.1117248535156,295.4198303222656,299.1384582519531,293.1499938964844,293.1499938964844,279.1499938964844,33433.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369394779205322,1.0,0.0,0.0,3.826074600219727,3.8261001110076895,9.767876463229186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.19140625,0.0,1717.8980712890625,1895.4371337890625,0.0,3744.57958984375,0.9430052042007446,1.0,0.0,3.0,1.0,0.0
17853480,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8381738066673279,0.4194830954074859,0.3803215026855469,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9792510271072388,0.6610800623893738,0.6268516778945923,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9573763608932496,0.6171875596046448,0.4321819543838501,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8529201745986938,0.4436284005641937,0.4230124950408935,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7026835083961487,0.2417477369308471,1.1065106391906738,285.01580810546875,284.95001220703125,299.8275756835937,292.4485778808594,297.9027099609375,298.2247619628906,285.0147705078125,1.0,0.6725577116012573,0.3503560721874237,0.3503560721874237,1.0,1.0,-3.5655593872070312,0.9273919463157654,2.638167381286621,0.1228252947330474,0.993355631828308,0.993355631828308,0.0,205.9534454345703,213.0,58695.609375,0.0,3839.701171875,1.0,279.4437255859375,283.1117248535156,295.4198303222656,299.1384582519531,293.1499938964844,293.1499938964844,279.1499938964844,33433.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369394779205322,1.0,0.0,0.0,3.826074600219727,3.8261001110076895,9.767876463229186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.19140625,0.0,1717.8980712890625,1895.4371337890625,0.0,3744.57958984375,0.9430052042007446,1.0,0.0,3.0,1.0,0.0
