time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8345081210136414,0.4185310304164886,0.379909873008728,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9751375913619996,0.6599819660186768,0.6263173818588257,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9541412591934204,0.6188303232192993,0.4336822628974914,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8496302366256714,0.4436508119106293,0.4234184324741363,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6995970010757446,0.2415652573108673,1.1070464849472046,284.8941955566406,284.95001220703125,299.8332214355469,292.482421875,297.8978881835937,298.2173767089844,284.8958435058594,1.0,0.6744447350502014,0.3499862253665924,0.3499862253665924,1.0,1.0,-3.567370891571045,0.9267674684524536,2.640603542327881,0.1220633909106254,0.8903301358222961,0.8903301358222961,0.0,209.2761383056641,216.0,59638.25390625,0.0,3864.538818359375,1.0,279.1560974121094,282.9703369140625,295.5032043457031,299.3492126464844,293.1499938964844,293.1499938964844,279.45001220703125,38538.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448853135108948,1.0,0.0,0.0,3.734677791595459,3.734703063964844,9.306782544626912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.47607421875,0.0,1648.864990234375,1895.4371337890625,0.0,3816.77001953125,0.9259865283966064,1.0,0.0,3.0,1.0,0.0
17853600,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8345081210136414,0.4185310304164886,0.379909873008728,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9751375913619996,0.6599819660186768,0.6263173818588257,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9541412591934204,0.6188303232192993,0.4336822628974914,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8496302366256714,0.4436508119106293,0.4234184324741363,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6995970010757446,0.2415652573108673,1.1070464849472046,284.8941955566406,284.95001220703125,299.8332214355469,292.482421875,297.8978881835937,298.2173767089844,284.8958435058594,1.0,0.6744447350502014,0.3499862253665924,0.3499862253665924,1.0,1.0,-3.567370891571045,0.9267674684524536,2.640603542327881,0.1220633909106254,0.8903301358222961,0.8903301358222961,0.0,209.2761383056641,216.0,59638.25390625,0.0,3864.538818359375,1.0,279.1560974121094,282.9703369140625,295.5032043457031,299.3492126464844,293.1499938964844,293.1499938964844,279.45001220703125,38538.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448853135108948,1.0,0.0,0.0,3.734677791595459,3.734703063964844,9.306782544626912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.47607421875,0.0,1648.864990234375,1895.4371337890625,0.0,3816.77001953125,0.9259865283966064,1.0,0.0,3.0,1.0,0.0
17853660,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8317898511886597,0.418685644865036,0.3798295855522156,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9718615412712096,0.6599875092506409,0.6260712742805481,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9520089626312256,0.6216726303100586,0.4354634881019592,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8472033143043518,0.4444187879562378,0.4239890277385711,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6972166895866394,0.2417819797992706,1.1077731847763062,285.0168762207031,284.95001220703125,299.8397216796875,292.5178527832031,297.9009094238281,298.22003173828125,285.015869140625,1.0,0.6763028502464294,0.3496433794498443,0.3496433794498443,1.0,1.0,-3.5706708431243896,0.9266945719718932,2.643976211547852,0.1212984696030616,0.998381733894348,0.998381733894348,0.0,212.05142211914065,219.0,58911.2890625,0.0,3889.884521484375,1.0,279.4438171386719,283.1119384765625,295.489013671875,299.2210388183594,293.1499938964844,293.1499938964844,279.1499938964844,33454.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935454249382019,1.0,0.0,0.0,3.839967727661133,3.8399932384490967,9.838943242357343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.6298828125,0.0,1734.92529296875,1895.4371337890625,0.0,3731.03173828125,0.9461638331413268,1.0,0.0,3.0,1.0,0.0
17853720,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8317898511886597,0.418685644865036,0.3798295855522156,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9718615412712096,0.6599875092506409,0.6260712742805481,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9520089626312256,0.6216726303100586,0.4354634881019592,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8472033143043518,0.4444187879562378,0.4239890277385711,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6972166895866394,0.2417819797992706,1.1077731847763062,285.0168762207031,284.95001220703125,299.8397216796875,292.5178527832031,297.9009094238281,298.22003173828125,285.015869140625,1.0,0.6763028502464294,0.3496433794498443,0.3496433794498443,1.0,1.0,-3.5706708431243896,0.9266945719718932,2.643976211547852,0.1212984696030616,0.998381733894348,0.998381733894348,0.0,212.05142211914065,219.0,58911.2890625,0.0,3889.884521484375,1.0,279.4438171386719,283.1119384765625,295.489013671875,299.2210388183594,293.1499938964844,293.1499938964844,279.1499938964844,33454.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935454249382019,1.0,0.0,0.0,3.839967727661133,3.8399932384490967,9.838943242357343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.6298828125,0.0,1734.92529296875,1895.4371337890625,0.0,3731.03173828125,0.9461638331413268,1.0,0.0,3.0,1.0,0.0
17853780,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.828316867351532,0.4177176058292389,0.3794083297252655,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9676644206047058,0.6588321924209595,0.6254878044128418,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9488414525985718,0.6232140064239502,0.4368998110294342,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8441141247749329,0.4444101750850677,0.4243699610233307,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6942629814147949,0.2415803521871566,1.1082311868667605,284.8932800292969,284.95001220703125,299.8468933105469,292.5545654296875,297.8965759277344,298.21270751953125,284.8949279785156,1.0,0.678144633769989,0.3493005037307739,0.3493005037307739,1.0,1.0,-3.572211265563965,0.9260647296905518,2.646146535873413,0.1206966191530227,0.894166111946106,0.894166111946106,0.0,215.3705291748047,222.0,59877.828125,0.0,3914.064697265625,1.0,279.156005859375,282.96856689453125,295.5752258300781,299.4361572265625,293.1499938964844,293.1499938964844,279.45001220703125,38497.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433632493019104,1.0,0.0,0.0,3.751299142837525,3.751324653625488,9.38980747378082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.62158203125,0.0,1668.02294921875,1895.4371337890625,0.0,3802.981201171875,0.9296510219573976,1.0,0.0,3.0,1.0,0.0
17853840,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.828316867351532,0.4177176058292389,0.3794083297252655,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9676644206047058,0.6588321924209595,0.6254878044128418,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9488414525985718,0.6232140064239502,0.4368998110294342,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8441141247749329,0.4444101750850677,0.4243699610233307,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6942629814147949,0.2415803521871566,1.1082311868667605,284.8932800292969,284.95001220703125,299.8468933105469,292.5545654296875,297.8965759277344,298.21270751953125,284.8949279785156,1.0,0.678144633769989,0.3493005037307739,0.3493005037307739,1.0,1.0,-3.572211265563965,0.9260647296905518,2.646146535873413,0.1206966191530227,0.894166111946106,0.894166111946106,0.0,215.3705291748047,222.0,59877.828125,0.0,3914.064697265625,1.0,279.156005859375,282.96856689453125,295.5752258300781,299.4361572265625,293.1499938964844,293.1499938964844,279.45001220703125,38497.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433632493019104,1.0,0.0,0.0,3.751299142837525,3.751324653625488,9.38980747378082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.62158203125,0.0,1668.02294921875,1895.4371337890625,0.0,3802.981201171875,0.9296510219573976,1.0,0.0,3.0,1.0,0.0
17853900,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8265870213508606,0.4176823198795318,0.3791519701480865,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9655136466026306,0.6586828231811523,0.6251059770584106,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.947257399559021,0.6244879364967346,0.437582403421402,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8425635695457458,0.4446835219860077,0.4244802296161651,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.692743718624115,0.241612434387207,1.1081225872039795,285.0195617675781,284.95001220703125,299.85064697265625,292.5733337402344,297.8973999023437,298.21295166015625,285.0220947265625,1.0,0.6789757609367371,0.3491290807723999,0.3491290807723999,1.0,1.0,-3.572259426116944,0.9255332350730896,2.646726131439209,0.1201861649751663,0.9806969165802002,0.9806969165802002,0.0,216.984619140625,222.0,58947.66796875,0.0,3924.048095703125,1.0,279.40435791015625,283.1131286621094,295.5375671386719,299.2378234863281,293.1499938964844,293.1499938964844,279.45001220703125,34418.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367595314979552,1.0,0.0,0.0,3.790489196777344,3.790514469146729,9.587024578650016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.583984375,0.0,1682.8681640625,1895.4371337890625,0.0,3742.93896484375,0.937267243862152,1.0,0.0,3.0,1.0,0.0
17853960,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8257152438163757,0.4178561568260193,0.3793091773986816,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9643115401268004,0.6587797999382019,0.6251832842826843,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.946740984916687,0.6259653568267822,0.4386121034622192,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8418170213699341,0.4451480209827423,0.4249089956283569,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6919702887535095,0.2417792230844497,1.1088699102401731,285.01812744140625,284.95001220703125,299.8544921875,292.59228515625,297.89990234375,298.21539306640625,285.0171813964844,1.0,0.6799554228782654,0.3489594459533691,0.3489594459533691,1.0,1.0,-3.5751914978027344,0.9258956909179688,2.6492960453033447,0.1199573874473571,1.0,1.0,0.0,218.14907836914065,225.0,59133.44140625,0.0,3938.687744140625,1.0,279.44390869140625,283.1125183105469,295.56329345703125,299.3095397949219,293.1499938964844,293.1499938964844,279.1499938964844,33506.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933935821056366,1.0,0.0,0.0,3.8538427352905273,3.853868246078491,9.910173730531824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.0791015625,0.0,1752.303955078125,1895.4371337890625,0.0,3717.163818359375,0.9493603706359864,1.0,0.0,3.0,1.0,0.0
17854020,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8223775625228882,0.4168753623962402,0.3788751363754272,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9600439071655272,0.657571017742157,0.6245476007461548,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9436299204826356,0.6274079084396362,0.4399808347225189,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8388921618461609,0.4451087713241577,0.425260990858078,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6891358494758606,0.2415623068809509,1.1092571020126345,284.89385986328125,284.95001220703125,299.8623352050781,292.6307373046875,297.89581298828125,298.20819091796875,284.8952941894531,1.0,0.6817527413368225,0.3486201465129852,0.3486201465129852,1.0,1.0,-3.5764522552490234,0.9251896142959596,2.651262760162353,0.119318388402462,0.8985002040863037,0.8985002040863037,0.0,221.4664459228516,228.0,60119.27734375,0.0,3962.187255859375,1.0,279.15679931640625,282.96826171875,295.6504821777344,299.5268249511719,293.1499938964844,293.1499938964844,279.45001220703125,38392.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417424201965332,1.0,0.0,0.0,3.767736434936523,3.7677621841430655,9.472275337429892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.64794921875,0.0,1686.6224365234375,1895.4371337890625,0.0,3788.2763671875,0.9332938194274902,1.0,0.0,3.0,1.0,0.0
17854080,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8223775625228882,0.4168753623962402,0.3788751363754272,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9600439071655272,0.657571017742157,0.6245476007461548,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9436299204826356,0.6274079084396362,0.4399808347225189,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8388921618461609,0.4451087713241577,0.425260990858078,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6891358494758606,0.2415623068809509,1.1092571020126345,284.89385986328125,284.95001220703125,299.8623352050781,292.6307373046875,297.89581298828125,298.20819091796875,284.8952941894531,1.0,0.6817527413368225,0.3486201465129852,0.3486201465129852,1.0,1.0,-3.5764522552490234,0.9251896142959596,2.651262760162353,0.119318388402462,0.8985002040863037,0.8985002040863037,0.0,221.4664459228516,228.0,60119.27734375,0.0,3962.187255859375,1.0,279.15679931640625,282.96826171875,295.6504821777344,299.5268249511719,293.1499938964844,293.1499938964844,279.45001220703125,38392.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417424201965332,1.0,0.0,0.0,3.767736434936523,3.7677621841430655,9.472275337429892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.64794921875,0.0,1686.6224365234375,1895.4371337890625,0.0,3788.2763671875,0.9332938194274902,1.0,0.0,3.0,1.0,0.0
17854140,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8198780417442322,0.4170010387897491,0.3787688016891479,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9566601514816284,0.6574655175209045,0.6241982579231262,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.941589891910553,0.6300714015960693,0.4416340887546539,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8367252945899963,0.4458181858062744,0.4257757067680359,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6869474053382874,0.2417488545179367,1.1098437309265137,285.019775390625,284.95001220703125,299.8702087402344,292.6695861816406,297.89923095703125,298.2109375,285.0189819335937,1.0,0.6835216283798218,0.3482808470726013,0.3482808470726013,1.0,1.0,-3.579207181930542,0.9249549508094788,2.654252290725708,0.1185416132211685,1.0,1.0,0.0,224.2340850830078,231.0,59348.45703125,0.0,3986.2275390625,1.0,279.44403076171875,283.1137390136719,295.64080810546875,299.4017639160156,293.1499938964844,293.1499938964844,279.1499938964844,33663.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323773980140686,1.0,0.0,0.0,3.866274118423462,3.866299867630005,9.974211252483656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.9130859375,0.0,1768.8367919921875,1895.4371337890625,0.0,3702.913330078125,0.9521522521972656,1.0,0.0,3.0,1.0,0.0
17854200,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8198780417442322,0.4170010387897491,0.3787688016891479,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9566601514816284,0.6574655175209045,0.6241982579231262,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.941589891910553,0.6300714015960693,0.4416340887546539,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8367252945899963,0.4458181858062744,0.4257757067680359,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6869474053382874,0.2417488545179367,1.1098437309265137,285.019775390625,284.95001220703125,299.8702087402344,292.6695861816406,297.89923095703125,298.2109375,285.0189819335937,1.0,0.6835216283798218,0.3482808470726013,0.3482808470726013,1.0,1.0,-3.579207181930542,0.9249549508094788,2.654252290725708,0.1185416132211685,1.0,1.0,0.0,224.2340850830078,231.0,59348.45703125,0.0,3986.2275390625,1.0,279.44403076171875,283.1137390136719,295.64080810546875,299.4017639160156,293.1499938964844,293.1499938964844,279.1499938964844,33663.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323773980140686,1.0,0.0,0.0,3.866274118423462,3.866299867630005,9.974211252483656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.9130859375,0.0,1768.8367919921875,1895.4371337890625,0.0,3702.913330078125,0.9521522521972656,1.0,0.0,3.0,1.0,0.0
17854260,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8166468143463135,0.4160038828849792,0.3783311247825622,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.952376127243042,0.6562021374702454,0.6235224008560181,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9385661482810974,0.6314119696617126,0.4429437518119812,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8339592218399048,0.4457463324069977,0.4261055886745453,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6842484474182129,0.2415210753679275,1.1102005243301392,284.89239501953125,284.95001220703125,299.8779296875,292.7086181640625,297.8951416015625,298.20379638671875,284.8939514160156,1.0,0.6852819919586182,0.3479320108890533,0.3479320108890533,1.0,1.0,-3.5802814960479736,0.9241598844528198,2.6561214923858643,0.1178584918379783,0.9019343852996826,0.9019343852996826,0.0,227.54098510742188,234.0,60366.1015625,0.0,4009.222412109375,1.0,279.1558532714844,282.9662780761719,295.7291259765625,299.6214294433594,293.1499938964844,293.1499938964844,278.8500061035156,38349.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402157664299012,1.0,0.0,0.0,3.784188747406006,3.784214496612549,9.555179758535814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.6953125,0.0,1705.876220703125,1895.4371337890625,0.0,3774.406494140625,0.9368993639945984,1.0,0.0,3.0,1.0,0.0
17854320,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8166468143463135,0.4160038828849792,0.3783311247825622,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.952376127243042,0.6562021374702454,0.6235224008560181,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9385661482810974,0.6314119696617126,0.4429437518119812,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8339592218399048,0.4457463324069977,0.4261055886745453,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6842484474182129,0.2415210753679275,1.1102005243301392,284.89239501953125,284.95001220703125,299.8779296875,292.7086181640625,297.8951416015625,298.20379638671875,284.8939514160156,1.0,0.6852819919586182,0.3479320108890533,0.3479320108890533,1.0,1.0,-3.5802814960479736,0.9241598844528198,2.6561214923858643,0.1178584918379783,0.9019343852996826,0.9019343852996826,0.0,227.54098510742188,234.0,60366.1015625,0.0,4009.222412109375,1.0,279.1558532714844,282.9662780761719,295.7291259765625,299.6214294433594,293.1499938964844,293.1499938964844,278.8500061035156,38349.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402157664299012,1.0,0.0,0.0,3.784188747406006,3.784214496612549,9.555179758535814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.6953125,0.0,1705.876220703125,1895.4371337890625,0.0,3774.406494140625,0.9368993639945984,1.0,0.0,3.0,1.0,0.0
17854380,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.812648355960846,0.4149293005466461,0.3774083852767944,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9471181035041808,0.6547343730926514,0.6222078204154968,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9346267580986024,0.6326577663421631,0.4438268840312958,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8305217623710632,0.4454757869243622,0.4259466826915741,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6808468699455261,0.2411051094532013,1.1089675426483154,284.88348388671875,284.95001220703125,299.8852233886719,292.7474975585937,297.8904724121094,298.1962280273437,284.8851318359375,1.0,0.6866545677185059,0.3475831747055053,0.3475831747055053,1.0,1.0,-3.576976776123047,0.9220231771469116,2.654953718185425,0.1166472882032394,0.83179771900177,0.83179771900177,0.0,231.155990600586,237.0,60416.34765625,0.0,4022.76123046875,1.0,278.8582458496094,282.9331970214844,295.7531433105469,299.6669006347656,293.1499938964844,293.1499938964844,279.1499938964844,41065.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440411925315856,1.0,0.0,0.0,3.54092025756836,3.540944099426269,8.366148449567845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.408203125,0.0,1451.9296875,1895.4371337890625,0.0,3809.12548828125,0.8854763507843018,1.0,0.0,3.0,1.0,0.0
17854440,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.812648355960846,0.4149293005466461,0.3774083852767944,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9471181035041808,0.6547343730926514,0.6222078204154968,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9346267580986024,0.6326577663421631,0.4438268840312958,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8305217623710632,0.4454757869243622,0.4259466826915741,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6808468699455261,0.2411051094532013,1.1089675426483154,284.88348388671875,284.95001220703125,299.8852233886719,292.7474975585937,297.8904724121094,298.1962280273437,284.8851318359375,1.0,0.6866545677185059,0.3475831747055053,0.3475831747055053,1.0,1.0,-3.576976776123047,0.9220231771469116,2.654953718185425,0.1166472882032394,0.83179771900177,0.83179771900177,0.0,231.155990600586,237.0,60416.34765625,0.0,4022.76123046875,1.0,278.8582458496094,282.9331970214844,295.7531433105469,299.6669006347656,293.1499938964844,293.1499938964844,279.1499938964844,41065.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440411925315856,1.0,0.0,0.0,3.54092025756836,3.540944099426269,8.366148449567845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.408203125,0.0,1451.9296875,1895.4371337890625,0.0,3809.12548828125,0.8854763507843018,1.0,0.0,3.0,1.0,0.0
17854500,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8114309906959534,0.4150440394878387,0.3773053288459778,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9454174637794496,0.6546841263771057,0.6219251155853271,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9336642026901244,0.6340011358261108,0.4445756077766418,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.829503059387207,0.4458208680152893,0.4261148869991302,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6797875165939331,0.2411753088235855,1.108925223350525,285.00543212890625,284.95001220703125,299.888671875,292.76678466796875,297.8925476074219,298.1982727050781,285.0063781738281,1.0,0.6874049305915833,0.3474087715148926,0.3474087715148926,1.0,1.0,-3.577556848526001,0.9216455221176147,2.6559112071990967,0.1161453500390052,0.9121941328048706,0.9121941328048706,0.0,232.4717712402344,237.0,59592.8515625,0.0,4032.318359375,1.0,279.0989074707031,283.0704345703125,295.7154541015625,299.4604797363281,293.1499938964844,293.1499938964844,279.1499938964844,35079.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357693791389464,1.0,0.0,0.0,3.580923318862915,3.580946683883667,8.556247621527291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.2822265625,0.0,1450.9071044921875,1895.4371337890625,0.0,3733.907470703125,0.8911325931549072,1.0,0.0,3.0,1.0,0.0
17854560,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8108220100402832,0.415234625339508,0.3775268197059631,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9444486498832704,0.6547535061836243,0.6220260262489319,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9334476590156556,0.6353985667228699,0.445593923330307,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8290318846702576,0.446276992559433,0.426565408706665,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6792673468589783,0.2413463294506073,1.1097350120544434,284.9979858398437,284.95001220703125,299.8919372558594,292.78594970703125,297.8953857421875,298.2012939453125,284.99737548828125,1.0,0.6883240342140198,0.3472706377506256,0.3472706377506256,1.0,1.0,-3.580683946609497,0.9221561551094056,2.658527612686157,0.1160274371504783,0.9247320294380188,0.9247320294380188,0.0,233.48486328125,240.0,59759.26953125,0.0,4046.645263671875,1.0,279.14239501953125,283.06689453125,295.7449951171875,299.531982421875,293.1499938964844,293.1499938964844,278.8500061035156,33993.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319365620613098,1.0,0.0,0.0,3.639879941940308,3.639903545379639,8.840308396429464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.138671875,0.0,1506.966796875,1895.4371337890625,0.0,3698.87890625,0.9014790058135986,1.0,0.0,3.0,1.0,0.0
17854620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8079066872596741,0.4144310057163238,0.377183735370636,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9405238628387452,0.653649628162384,0.6214106678962708,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9308897852897644,0.6368244290351868,0.446896493434906,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8266944289207458,0.4463271200656891,0.426944762468338,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6769899725914001,0.2412136197090149,1.1103004217147827,284.9146423339844,284.95001220703125,299.8978271484375,292.8236694335937,297.8927917480469,298.1965637207031,284.91522216796875,1.0,0.6900482177734375,0.346994400024414,0.346994400024414,1.0,1.0,-3.582244396209717,0.9217408299446106,2.660503625869751,0.1155783310532569,0.8492189645767212,0.8492189645767212,0.0,236.5969390869141,243.0,60480.03125,0.0,4069.744384765625,1.0,278.8584899902344,282.96148681640625,295.83416748046875,299.7362670898437,293.1499938964844,293.1499938964844,279.1499938964844,38470.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937856674194336,1.0,0.0,0.0,3.522806167602539,3.522829532623291,8.280771908175666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.7685546875,0.0,1414.0509033203125,1895.4371337890625,0.0,3752.93798828125,0.8791932463645935,1.0,0.0,3.0,1.0,0.0
17854680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8079066872596741,0.4144310057163238,0.377183735370636,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9405238628387452,0.653649628162384,0.6214106678962708,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9308897852897644,0.6368244290351868,0.446896493434906,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8266944289207458,0.4463271200656891,0.426944762468338,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6769899725914001,0.2412136197090149,1.1103004217147827,284.9146423339844,284.95001220703125,299.8978271484375,292.8236694335937,297.8927917480469,298.1965637207031,284.91522216796875,1.0,0.6900482177734375,0.346994400024414,0.346994400024414,1.0,1.0,-3.582244396209717,0.9217408299446106,2.660503625869751,0.1155783310532569,0.8492189645767212,0.8492189645767212,0.0,236.5969390869141,243.0,60480.03125,0.0,4069.744384765625,1.0,278.8584899902344,282.96148681640625,295.83416748046875,299.7362670898437,293.1499938964844,293.1499938964844,279.1499938964844,38470.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937856674194336,1.0,0.0,0.0,3.522806167602539,3.522829532623291,8.280771908175666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.7685546875,0.0,1414.0509033203125,1895.4371337890625,0.0,3752.93798828125,0.8791932463645935,1.0,0.0,3.0,1.0,0.0
17854740,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8056154251098633,0.4145000278949737,0.3771364986896515,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9373407363891602,0.653415322303772,0.6210631132125854,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9291568994522096,0.6392249464988708,0.4484600722789764,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8248953819274902,0.4469758570194244,0.4274859428405761,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6751991510391235,0.2414180785417556,1.1111799478530884,285.006591796875,284.95001220703125,299.9027099609375,292.86041259765625,297.89569091796875,298.199462890625,285.0057067871094,1.0,0.6918069124221802,0.3467181324958801,0.3467181324958801,1.0,1.0,-3.5853521823883057,0.9218090772628784,2.6635429859161377,0.1150466352701187,0.9385648369789124,0.9385648369789124,0.0,239.2995147705078,246.0,59973.5859375,0.0,4094.4248046875,1.0,279.1414794921875,283.07403564453125,295.8328552246094,299.63336181640625,293.1499938964844,293.1499938964844,278.8500061035156,33239.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288159608840942,1.0,0.0,0.0,3.646160840988159,3.64618444442749,8.870844112607301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.4931640625,0.0,1508.2694091796875,1895.4371337890625,0.0,3670.283203125,0.9024838805198668,1.0,0.0,3.0,1.0,0.0
17854800,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8056154251098633,0.4145000278949737,0.3771364986896515,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9373407363891602,0.653415322303772,0.6210631132125854,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9291568994522096,0.6392249464988708,0.4484600722789764,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8248953819274902,0.4469758570194244,0.4274859428405761,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6751991510391235,0.2414180785417556,1.1111799478530884,285.006591796875,284.95001220703125,299.9027099609375,292.86041259765625,297.89569091796875,298.199462890625,285.0057067871094,1.0,0.6918069124221802,0.3467181324958801,0.3467181324958801,1.0,1.0,-3.5853521823883057,0.9218090772628784,2.6635429859161377,0.1150466352701187,0.9385648369789124,0.9385648369789124,0.0,239.2995147705078,246.0,59973.5859375,0.0,4094.4248046875,1.0,279.1414794921875,283.07403564453125,295.8328552246094,299.63336181640625,293.1499938964844,293.1499938964844,278.8500061035156,33239.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288159608840942,1.0,0.0,0.0,3.646160840988159,3.64618444442749,8.870844112607301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.4931640625,0.0,1508.2694091796875,1895.4371337890625,0.0,3670.283203125,0.9024838805198668,1.0,0.0,3.0,1.0,0.0
17854860,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.802287220954895,0.4134895205497741,0.3766100406646728,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.93296879529953,0.652044415473938,0.6202049851417542,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9261632561683656,0.6403380036354065,0.4495479464530945,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8222777843475342,0.4468324482440948,0.427698403596878,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6727032661437988,0.2411878407001495,1.1114107370376587,284.9097595214844,284.95001220703125,299.9064025878906,292.8958435058594,297.8909606933594,298.19293212890625,284.910400390625,1.0,0.6934807300567627,0.3463721871376037,0.3463721871376037,1.0,1.0,-3.585538387298584,0.9207555055618286,2.664783000946045,0.1142532899975776,0.8540612459182739,0.8540612459182739,0.0,242.6879730224609,249.0,60749.66015625,0.0,4115.66162109375,1.0,278.8583068847656,282.9564514160156,295.9140625,299.836669921875,293.1499938964844,293.1499938964844,279.1499938964844,38296.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362785816192628,1.0,0.0,0.0,3.542553663253784,3.542577028274536,8.37386892271752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.884765625,0.0,1433.5594482421875,1895.4371337890625,0.0,3738.55322265625,0.8833588361740112,1.0,0.0,3.0,1.0,0.0
17854920,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.802287220954895,0.4134895205497741,0.3766100406646728,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.93296879529953,0.652044415473938,0.6202049851417542,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9261632561683656,0.6403380036354065,0.4495479464530945,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8222777843475342,0.4468324482440948,0.427698403596878,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6727032661437988,0.2411878407001495,1.1114107370376587,284.9097595214844,284.95001220703125,299.9064025878906,292.8958435058594,297.8909606933594,298.19293212890625,284.910400390625,1.0,0.6934807300567627,0.3463721871376037,0.3463721871376037,1.0,1.0,-3.585538387298584,0.9207555055618286,2.664783000946045,0.1142532899975776,0.8540612459182739,0.8540612459182739,0.0,242.6879730224609,249.0,60749.66015625,0.0,4115.66162109375,1.0,278.8583068847656,282.9564514160156,295.9140625,299.836669921875,293.1499938964844,293.1499938964844,279.1499938964844,38296.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362785816192628,1.0,0.0,0.0,3.542553663253784,3.542577028274536,8.37386892271752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.884765625,0.0,1433.5594482421875,1895.4371337890625,0.0,3738.55322265625,0.8833588361740112,1.0,0.0,3.0,1.0,0.0
17854980,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7998515963554382,0.4134556651115417,0.3764486610889435,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9296032786369324,0.6516467928886414,0.6196797490119934,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9242497086524964,0.6425470113754272,0.450958788394928,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8203540444374084,0.4473545551300049,0.428104966878891,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.670821487903595,0.2413200289011001,1.1119424104690552,285.003662109375,284.95001220703125,299.9086303710937,292.9297180175781,297.892333984375,298.1949462890625,285.0028381347656,1.0,0.6951397061347961,0.3460262417793274,0.3460262417793274,1.0,1.0,-3.5875301361083984,0.9202577471733092,2.6672723293304443,0.1133760958909988,0.9421759843826294,0.9421759843826294,0.0,245.48863220214844,252.0,60198.28125,0.0,4138.0693359375,1.0,279.1416320800781,283.0714111328125,295.9051208496094,299.722900390625,293.1499938964844,293.1499938964844,278.8500061035156,33288.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927773892879486,1.0,0.0,0.0,3.66217041015625,3.66219425201416,8.948915706241678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.697265625,0.0,1526.396484375,1895.4371337890625,0.0,3660.7197265625,0.90616375207901,1.0,0.0,3.0,1.0,0.0
17855040,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7998515963554382,0.4134556651115417,0.3764486610889435,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9296032786369324,0.6516467928886414,0.6196797490119934,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9242497086524964,0.6425470113754272,0.450958788394928,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8203540444374084,0.4473545551300049,0.428104966878891,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.670821487903595,0.2413200289011001,1.1119424104690552,285.003662109375,284.95001220703125,299.9086303710937,292.9297180175781,297.892333984375,298.1949462890625,285.0028381347656,1.0,0.6951397061347961,0.3460262417793274,0.3460262417793274,1.0,1.0,-3.5875301361083984,0.9202577471733092,2.6672723293304443,0.1133760958909988,0.9421759843826294,0.9421759843826294,0.0,245.48863220214844,252.0,60198.28125,0.0,4138.0693359375,1.0,279.1416320800781,283.0714111328125,295.9051208496094,299.722900390625,293.1499938964844,293.1499938964844,278.8500061035156,33288.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927773892879486,1.0,0.0,0.0,3.66217041015625,3.66219425201416,8.948915706241678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.697265625,0.0,1526.396484375,1895.4371337890625,0.0,3660.7197265625,0.90616375207901,1.0,0.0,3.0,1.0,0.0
17855100,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7985585927963257,0.4129848778247833,0.3763442933559418,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9278386831283568,0.6509910225868225,0.6194095015525818,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9231787919998168,0.643092930316925,0.4516174793243408,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8193408250808716,0.4473080337047577,0.4283190369606018,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6698646545410156,0.2412333935499191,1.1123557090759275,284.8804931640625,284.95001220703125,299.9091491699219,292.94598388671875,297.8899841308594,298.19219970703125,284.8792419433594,1.0,0.6960065364837646,0.3458532392978668,0.3458532392978668,1.0,1.0,-3.5886340141296387,0.9200357794761658,2.668598175048828,0.1130736991763114,0.8572809100151062,0.8572809100151062,0.0,246.9904327392578,252.0,61162.9375,0.0,4150.17578125,1.0,278.8979187011719,282.9310913085937,295.9754943847656,299.96148681640625,293.1499938964844,293.1499938964844,278.8500061035156,37616.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336458444595336,1.0,0.0,0.0,3.628951072692871,3.62897515296936,8.787300771473383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.763671875,0.0,1521.904052734375,1895.4371337890625,0.0,3714.51318359375,0.8995528221130371,1.0,0.0,3.0,1.0,0.0
17855160,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7965945601463318,0.4123923480510711,0.3758750259876251,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.925298810005188,0.6501760482788086,0.6187253594398499,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.921315371990204,0.6435084939002991,0.4519450068473816,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8177642226219177,0.4471292197704315,0.4282383620738983,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6683953404426575,0.2410477399826049,1.1119730472564695,284.9064636230469,284.95001220703125,299.90924072265625,292.96173095703125,297.8865966796875,298.1881408691406,284.9076538085937,1.0,0.6967231631278992,0.3457048535346985,0.3457048535346985,1.0,1.0,-3.587085485458374,0.919077217578888,2.668008327484131,0.1125736907124519,0.8553203344345093,0.8553203344345093,0.0,248.866943359375,255.0,60935.99609375,0.0,4157.5947265625,1.0,278.8578796386719,282.9542541503906,295.9809875488281,299.9185485839844,293.1499938964844,293.1499938964844,279.1499938964844,38520.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353322982788086,1.0,0.0,0.0,3.5541470050811768,3.554170608520508,8.4287677282191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.69921875,0.0,1447.479736328125,1895.4371337890625,0.0,3729.91845703125,0.8860766887664795,1.0,0.0,3.0,1.0,0.0
17855220,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7942296266555786,0.4123278260231018,0.3756768107414245,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9220266938209534,0.6497080326080322,0.6181232333183289,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9194554090499878,0.6455973982810974,0.4532629251480102,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8158674240112305,0.4475952386856079,0.4285833835601806,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6665854454040527,0.241158127784729,1.1123772859573364,285.0026550292969,284.95001220703125,299.9079895019531,292.9915771484375,297.8870849609375,298.1900634765625,285.0018005371094,1.0,0.6983051896095276,0.3454080522060394,0.3454080522060394,1.0,1.0,-3.5886006355285645,0.9185903668403624,2.6700103282928467,0.1117854267358779,0.9439191222190856,0.9439191222190856,0.0,251.6435394287109,258.0,60364.30859375,0.0,4178.626953125,1.0,279.1416931152344,283.07110595703125,295.9673156738281,299.7978820800781,293.1499938964844,293.1499938964844,278.8500061035156,33366.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268587231636048,1.0,0.0,0.0,3.672752857208252,3.672776460647583,9.000708018902515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.4453125,0.0,1538.80615234375,1895.4371337890625,0.0,3652.314697265625,0.9085431694984436,1.0,0.0,3.0,1.0,0.0
17855280,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7942296266555786,0.4123278260231018,0.3756768107414245,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9220266938209534,0.6497080326080322,0.6181232333183289,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9194554090499878,0.6455973982810974,0.4532629251480102,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8158674240112305,0.4475952386856079,0.4285833835601806,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6665854454040527,0.241158127784729,1.1123772859573364,285.0026550292969,284.95001220703125,299.9079895019531,292.9915771484375,297.8870849609375,298.1900634765625,285.0018005371094,1.0,0.6983051896095276,0.3454080522060394,0.3454080522060394,1.0,1.0,-3.5886006355285645,0.9185903668403624,2.6700103282928467,0.1117854267358779,0.9439191222190856,0.9439191222190856,0.0,251.6435394287109,258.0,60364.30859375,0.0,4178.626953125,1.0,279.1416931152344,283.07110595703125,295.9673156738281,299.7978820800781,293.1499938964844,293.1499938964844,278.8500061035156,33366.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268587231636048,1.0,0.0,0.0,3.672752857208252,3.672776460647583,9.000708018902515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.4453125,0.0,1538.80615234375,1895.4371337890625,0.0,3652.314697265625,0.9085431694984436,1.0,0.0,3.0,1.0,0.0
17855340,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.791070818901062,0.4112328588962555,0.3750714957714081,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9178839921951294,0.6481708884239197,0.6171018481254578,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9166213274002076,0.6464272737503052,0.454156756401062,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8133091926574707,0.4473151862621307,0.4286627173423767,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6642641425132751,0.2408702373504638,1.112326741218567,284.9060363769531,284.95001220703125,299.9046630859375,293.0189819335937,297.88043212890625,298.1832580566406,284.90679931640625,1.0,0.6998248100280762,0.3451112806797027,0.3451112806797027,1.0,1.0,-3.587763547897339,0.9173742532730104,2.670389175415039,0.111008234322071,0.8567199110984802,0.8567199110984802,0.0,255.00233459472656,261.0,61096.51171875,0.0,4196.99365234375,1.0,278.8581237792969,282.95428466796875,296.0379638671875,299.9871826171875,293.1499938964844,293.1499938964844,279.1499938964844,38452.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344244599342346,1.0,0.0,0.0,3.564258575439453,3.564282178878784,8.476794732814597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.4697265625,0.0,1457.7730712890625,1895.4371337890625,0.0,3721.62841796875,0.888287365436554,1.0,0.0,3.0,1.0,0.0
