time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.791070818901062,0.4112328588962555,0.3750714957714081,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9178839921951294,0.6481708884239197,0.6171018481254578,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9166213274002076,0.6464272737503052,0.454156756401062,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8133091926574707,0.4473151862621307,0.4286627173423767,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6642641425132751,0.2408702373504638,1.112326741218567,284.9060363769531,284.95001220703125,299.9046630859375,293.0189819335937,297.88043212890625,298.1832580566406,284.90679931640625,1.0,0.6998248100280762,0.3451112806797027,0.3451112806797027,1.0,1.0,-3.587763547897339,0.9173742532730104,2.670389175415039,0.111008234322071,0.8567199110984802,0.8567199110984802,0.0,255.00233459472656,261.0,61096.51171875,0.0,4196.99365234375,1.0,278.8581237792969,282.95428466796875,296.0379638671875,299.9871826171875,293.1499938964844,293.1499938964844,279.1499938964844,38452.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344244599342346,1.0,0.0,0.0,3.564258575439453,3.564282178878784,8.476794732814597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.4697265625,0.0,1457.7730712890625,1895.4371337890625,0.0,3721.62841796875,0.888287365436554,1.0,0.0,3.0,1.0,0.0
17855460,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7887822985649109,0.4111394882202148,0.3748460710048675,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9147601127624512,0.6476402282714844,0.6164395809173584,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9148277640342712,0.6483958959579468,0.4553887844085693,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8114266395568848,0.4477313458919525,0.4289592206478119,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6625376343727112,0.240970492362976,1.1126772165298462,285.0023193359375,284.95001220703125,299.89910888671875,293.0436706542969,297.8798522949219,298.1851501464844,285.0010986328125,1.0,0.7013512253761292,0.3448479473590851,0.3448479473590851,1.0,1.0,-3.588947057723999,0.9168898463249208,2.6720571517944336,0.1102675348520279,0.9451894164085388,0.9451894164085388,0.0,257.7603759765625,264.0,60492.4453125,0.0,4217.05224609375,1.0,279.1426086425781,283.07159423828125,296.019287109375,299.8603515625,293.1499938964844,293.1499938964844,278.8500061035156,33346.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260293841362,1.0,0.0,0.0,3.6812801361083984,3.6813039779663086,9.04255273326271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.82421875,0.0,1548.2254638671875,1895.4371337890625,0.0,3644.693603515625,0.9102160930633544,1.0,0.0,3.0,1.0,0.0
17855520,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7887822985649109,0.4111394882202148,0.3748460710048675,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9147601127624512,0.6476402282714844,0.6164395809173584,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9148277640342712,0.6483958959579468,0.4553887844085693,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8114266395568848,0.4477313458919525,0.4289592206478119,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6625376343727112,0.240970492362976,1.1126772165298462,285.0023193359375,284.95001220703125,299.89910888671875,293.0436706542969,297.8798522949219,298.1851501464844,285.0010986328125,1.0,0.7013512253761292,0.3448479473590851,0.3448479473590851,1.0,1.0,-3.588947057723999,0.9168898463249208,2.6720571517944336,0.1102675348520279,0.9451894164085388,0.9451894164085388,0.0,257.7603759765625,264.0,60492.4453125,0.0,4217.05224609375,1.0,279.1426086425781,283.07159423828125,296.019287109375,299.8603515625,293.1499938964844,293.1499938964844,278.8500061035156,33346.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260293841362,1.0,0.0,0.0,3.6812801361083984,3.6813039779663086,9.04255273326271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.82421875,0.0,1548.2254638671875,1895.4371337890625,0.0,3644.693603515625,0.9102160930633544,1.0,0.0,3.0,1.0,0.0
17855580,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7857265472412109,0.4100064039230346,0.3742181658744812,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9108479022979736,0.6460333466529846,0.6153643727302551,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9121114015579224,0.6490827202796936,0.4561969041824341,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8088768124580383,0.4473935663700104,0.4289931058883667,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6603257060050964,0.2406710088253021,1.1125953197479248,284.9046325683594,284.95001220703125,299.8910522460937,293.0653381347656,297.8721008300781,298.17840576171875,284.9056396484375,1.0,0.7028219699859619,0.3445846140384674,0.3445846140384674,1.0,1.0,-3.587822675704956,0.915693998336792,2.672128677368164,0.1095515713095665,0.8569966554641724,0.8569966554641724,0.0,261.1040344238281,267.0,61199.94921875,0.0,4234.5537109375,1.0,278.85772705078125,282.95440673828125,296.085205078125,300.0437316894531,293.1499938964844,293.1499938964844,279.1499938964844,38570.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933768391609192,1.0,0.0,0.0,3.5693001747131348,3.569323778152466,8.500792318955064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.5458984375,0.0,1464.0321044921875,1895.4371337890625,0.0,3715.63330078125,0.889411211013794,1.0,0.0,3.0,1.0,0.0
17855640,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7857265472412109,0.4100064039230346,0.3742181658744812,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9108479022979736,0.6460333466529846,0.6153643727302551,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9121114015579224,0.6490827202796936,0.4561969041824341,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8088768124580383,0.4473935663700104,0.4289931058883667,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6603257060050964,0.2406710088253021,1.1125953197479248,284.9046325683594,284.95001220703125,299.8910522460937,293.0653381347656,297.8721008300781,298.17840576171875,284.9056396484375,1.0,0.7028219699859619,0.3445846140384674,0.3445846140384674,1.0,1.0,-3.587822675704956,0.915693998336792,2.672128677368164,0.1095515713095665,0.8569966554641724,0.8569966554641724,0.0,261.1040344238281,267.0,61199.94921875,0.0,4234.5537109375,1.0,278.85772705078125,282.95440673828125,296.085205078125,300.0437316894531,293.1499938964844,293.1499938964844,279.1499938964844,38570.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933768391609192,1.0,0.0,0.0,3.5693001747131348,3.569323778152466,8.500792318955064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.5458984375,0.0,1464.0321044921875,1895.4371337890625,0.0,3715.63330078125,0.889411211013794,1.0,0.0,3.0,1.0,0.0
17855700,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7843006253242493,0.4098779857158661,0.3739170134067535,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.909031867980957,0.6456565856933594,0.614810585975647,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9108898639678956,0.6499379277229309,0.4566133022308349,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8076540231704712,0.4475106000900268,0.4289790987968445,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6592633724212646,0.2406666278839111,1.1123716831207275,285.0148010253906,284.95001220703125,299.88604736328125,293.074951171875,297.8706359863281,298.1785888671875,285.0157165527344,1.0,0.7034955024719238,0.3444529473781585,0.3444529473781585,1.0,1.0,-3.587002277374268,0.9150235652923584,2.671978712081909,0.1090315952897071,0.9343246221542358,0.9343246221542358,0.0,262.6639099121094,267.0,60393.98828125,0.0,4241.94091796875,1.0,279.09979248046875,283.08160400390625,296.0426330566406,299.844482421875,293.1499938964844,293.1499938964844,279.1499938964844,34047.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927708625793457,1.0,0.0,0.0,3.619687795639038,3.61971116065979,8.742497925595671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.0263671875,0.0,1485.2181396484375,1895.4371337890625,0.0,3660.12060546875,0.8986669182777405,1.0,0.0,3.0,1.0,0.0
17855760,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7834786772727966,0.4098703563213348,0.3739508986473083,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9078857898712158,0.6454262733459473,0.6146278381347656,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.910346746444702,0.6508997678756714,0.4573215842247009,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.806955873966217,0.4477486908435821,0.4292303323745727,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6586564779281616,0.240757867693901,1.1128835678100586,285.00213623046875,284.95001220703125,299.8803405761719,293.0837097167969,297.8700561523437,298.1801147460937,285.0009155273437,1.0,0.7042953968048096,0.3443253338336944,0.3443253338336944,1.0,1.0,-3.5885910987854004,0.9150989055633544,2.673492193222046,0.1087638437747955,0.9458342790603638,0.9458342790603638,0.0,263.8703918457031,270.0,60574.34765625,0.0,4253.56982421875,1.0,279.1427001953125,283.0729064941406,296.0599060058594,299.9085388183594,293.1499938964844,293.1499938964844,278.8500061035156,33371.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255272150039672,1.0,0.0,0.0,3.685242176055908,3.6852660179138175,9.062026720130234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.537109375,0.0,1552.8739013671875,1895.4371337890625,0.0,3640.07666015625,0.9111666083335876,1.0,0.0,3.0,1.0,0.0
17855820,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7805038690567017,0.4086988866329193,0.373291015625,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.904251515865326,0.6437472105026245,0.6134870052337646,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9077253341674804,0.6514086127281189,0.4580148756504059,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8043699860572815,0.4473502933979034,0.429209440946579,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6565331816673279,0.2404461503028869,1.1127526760101318,284.904052734375,284.95001220703125,299.8667297363281,293.09844970703125,297.8608703613281,298.17333984375,284.9050598144531,1.0,0.7057133913040161,0.3440701067447662,0.3440701067447662,1.0,1.0,-3.587086200714112,0.9138142466545104,2.673271894454956,0.1080169007182121,0.857005774974823,0.857005774974823,0.0,267.2127380371094,273.0,61258.96875,0.0,4270.03466796875,1.0,278.85772705078125,282.95556640625,296.1189880371094,300.0838623046875,293.1499938964844,293.1499938964844,279.1499938964844,38615.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933396339416504,1.0,0.0,0.0,3.571677923202514,3.5717015266418457,8.5121223492024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.814453125,0.0,1466.9114990234375,1895.4371337890625,0.0,3712.232421875,0.8899717330932617,1.0,0.0,3.0,1.0,0.0
17855880,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7805038690567017,0.4086988866329193,0.373291015625,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.904251515865326,0.6437472105026245,0.6134870052337646,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9077253341674804,0.6514086127281189,0.4580148756504059,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8043699860572815,0.4473502933979034,0.429209440946579,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6565331816673279,0.2404461503028869,1.1127526760101318,284.904052734375,284.95001220703125,299.8667297363281,293.09844970703125,297.8608703613281,298.17333984375,284.9050598144531,1.0,0.7057133913040161,0.3440701067447662,0.3440701067447662,1.0,1.0,-3.587086200714112,0.9138142466545104,2.673271894454956,0.1080169007182121,0.857005774974823,0.857005774974823,0.0,267.2127380371094,273.0,61258.96875,0.0,4270.03466796875,1.0,278.85772705078125,282.95556640625,296.1189880371094,300.0838623046875,293.1499938964844,293.1499938964844,279.1499938964844,38615.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933396339416504,1.0,0.0,0.0,3.571677923202514,3.5717015266418457,8.5121223492024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.814453125,0.0,1466.9114990234375,1895.4371337890625,0.0,3712.232421875,0.8899717330932617,1.0,0.0,3.0,1.0,0.0
17855940,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7783149480819702,0.4085190594196319,0.3729933500289917,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9015223383903505,0.6430618762969971,0.6126869320869446,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9060060381889344,0.6530341506004333,0.459015429019928,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8024406433105469,0.4476428627967834,0.4293943643569946,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6549312472343445,0.2405205518007278,1.1130014657974243,285.0013122558594,284.95001220703125,299.8500061035156,293.1093444824219,297.8570861816406,298.1747436523437,285.0005187988281,1.0,0.7071338295936584,0.3438148498535156,0.3438148498535156,1.0,1.0,-3.587482213973999,0.9131200313568116,2.6743621826171875,0.1071888580918312,0.9452686309814452,0.9452686309814452,0.0,269.9762268066406,276.0,60604.921875,0.0,4288.04052734375,1.0,279.1418151855469,283.07440185546875,296.0873413085937,299.9405212402344,293.1499938964844,293.1499938964844,278.8500061035156,33484.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253950715065002,1.0,0.0,0.0,3.684211015701294,3.684234857559204,9.05695685560204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.9453125,0.0,1552.569580078125,1895.4371337890625,0.0,3638.861572265625,0.9112625122070312,1.0,0.0,3.0,1.0,0.0
17856000,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7783149480819702,0.4085190594196319,0.3729933500289917,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9015223383903505,0.6430618762969971,0.6126869320869446,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9060060381889344,0.6530341506004333,0.459015429019928,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8024406433105469,0.4476428627967834,0.4293943643569946,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6549312472343445,0.2405205518007278,1.1130014657974243,285.0013122558594,284.95001220703125,299.8500061035156,293.1093444824219,297.8570861816406,298.1747436523437,285.0005187988281,1.0,0.7071338295936584,0.3438148498535156,0.3438148498535156,1.0,1.0,-3.587482213973999,0.9131200313568116,2.6743621826171875,0.1071888580918312,0.9452686309814452,0.9452686309814452,0.0,269.9762268066406,276.0,60604.921875,0.0,4288.04052734375,1.0,279.1418151855469,283.07440185546875,296.0873413085937,299.9405212402344,293.1499938964844,293.1499938964844,278.8500061035156,33484.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253950715065002,1.0,0.0,0.0,3.684211015701294,3.684234857559204,9.05695685560204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.9453125,0.0,1552.569580078125,1895.4371337890625,0.0,3638.861572265625,0.9112625122070312,1.0,0.0,3.0,1.0,0.0
17856060,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7753955721855164,0.4073056280612945,0.3722862601280212,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8980697989463806,0.6413079500198364,0.6114648580551147,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9034652709960938,0.6533418297767639,0.4595626890659332,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7998672723770142,0.4471796154975891,0.4293065071105957,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6528756022453308,0.2401953339576721,1.1127982139587402,284.9044189453125,284.95001220703125,299.8315124511719,293.1181640625,297.8466186523437,298.1679382324219,284.9051818847656,1.0,0.7084928154945374,0.3435612916946411,0.3435612916946411,1.0,1.0,-3.585479021072388,0.911690354347229,2.673788785934448,0.1063813641667366,0.8567394614219666,0.8567394614219666,0.0,273.3319091796875,279.0,61269.8359375,0.0,4303.2333984375,1.0,278.8580627441406,282.9580078125,296.1382751464844,300.1056213378906,293.1499938964844,293.1499938964844,279.1499938964844,38585.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331919550895692,1.0,0.0,0.0,3.5709991455078125,3.5710229873657227,8.50888795866922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.6767578125,0.0,1465.9635009765625,1895.4371337890625,0.0,3710.364013671875,0.8898828625679016,1.0,0.0,3.0,1.0,0.0
17856120,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7753955721855164,0.4073056280612945,0.3722862601280212,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8980697989463806,0.6413079500198364,0.6114648580551147,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9034652709960938,0.6533418297767639,0.4595626890659332,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7998672723770142,0.4471796154975891,0.4293065071105957,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6528756022453308,0.2401953339576721,1.1127982139587402,284.9044189453125,284.95001220703125,299.8315124511719,293.1181640625,297.8466186523437,298.1679382324219,284.9051818847656,1.0,0.7084928154945374,0.3435612916946411,0.3435612916946411,1.0,1.0,-3.585479021072388,0.911690354347229,2.673788785934448,0.1063813641667366,0.8567394614219666,0.8567394614219666,0.0,273.3319091796875,279.0,61269.8359375,0.0,4303.2333984375,1.0,278.8580627441406,282.9580078125,296.1382751464844,300.1056213378906,293.1499938964844,293.1499938964844,279.1499938964844,38585.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331919550895692,1.0,0.0,0.0,3.5709991455078125,3.5710229873657227,8.50888795866922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.6767578125,0.0,1465.9635009765625,1895.4371337890625,0.0,3710.364013671875,0.8898828625679016,1.0,0.0,3.0,1.0,0.0
17856180,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7732633352279663,0.4070822298526764,0.3719546198844909,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8954009413719177,0.6405475735664368,0.6105998158454895,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9018014073371888,0.6547753214836121,0.4604321718215942,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7979639172554016,0.447408527135849,0.4294352233409881,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6513373851776123,0.2402583360671997,1.1130046844482422,285.00079345703125,284.95001220703125,299.8127136230469,293.1268310546875,297.8421325683594,298.16912841796875,284.9999694824219,1.0,0.7098580002784729,0.343307763338089,0.343307763338089,1.0,1.0,-3.585479736328125,0.9108816385269164,2.674598217010498,0.1055138930678367,0.9441022872924804,0.9441022872924804,0.0,276.0912475585937,282.0,60598.38671875,0.0,4320.14990234375,1.0,279.1418151855469,283.07635498046875,296.1038818359375,299.95758056640625,293.1499938964844,293.1499938964844,278.8500061035156,33514.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250152111053468,1.0,0.0,0.0,3.6819851398468018,3.682008981704712,9.0460162027739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.85546875,0.0,1550.2857666015625,1895.4371337890625,0.0,3635.3681640625,0.9107772707939148,1.0,0.0,3.0,1.0,0.0
17856240,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7732633352279663,0.4070822298526764,0.3719546198844909,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8954009413719177,0.6405475735664368,0.6105998158454895,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9018014073371888,0.6547753214836121,0.4604321718215942,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7979639172554016,0.447408527135849,0.4294352233409881,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6513373851776123,0.2402583360671997,1.1130046844482422,285.00079345703125,284.95001220703125,299.8127136230469,293.1268310546875,297.8421325683594,298.16912841796875,284.9999694824219,1.0,0.7098580002784729,0.343307763338089,0.343307763338089,1.0,1.0,-3.585479736328125,0.9108816385269164,2.674598217010498,0.1055138930678367,0.9441022872924804,0.9441022872924804,0.0,276.0912475585937,282.0,60598.38671875,0.0,4320.14990234375,1.0,279.1418151855469,283.07635498046875,296.1038818359375,299.95758056640625,293.1499938964844,293.1499938964844,278.8500061035156,33514.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250152111053468,1.0,0.0,0.0,3.6819851398468018,3.682008981704712,9.0460162027739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.85546875,0.0,1550.2857666015625,1895.4371337890625,0.0,3635.3681640625,0.9107772707939148,1.0,0.0,3.0,1.0,0.0
17856300,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7721373438835144,0.4065184295177459,0.3717686235904693,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8940083384513855,0.6397152543067932,0.6101636290550232,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9008787870407104,0.6549089550971985,0.4608180224895477,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7969686985015869,0.4472121298313141,0.4295122921466827,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6505645513534546,0.240139901638031,1.1132817268371582,284.8773498535156,284.95001220703125,299.8031921386719,293.1311340332031,297.8373718261719,298.1664428710937,284.87615966796875,1.0,0.7105839848518372,0.3431809842586517,0.3431809842586517,1.0,1.0,-3.5856289863586426,0.910516619682312,2.675112247467041,0.1052245125174522,0.857995331287384,0.857995331287384,0.0,277.5764465332031,282.0,61516.8515625,0.0,4329.64013671875,1.0,278.89752197265625,282.9362487792969,296.16143798828125,300.18048095703125,293.1499938964844,293.1499938964844,278.8500061035156,37849.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309255480766296,1.0,0.0,0.0,3.644666910171509,3.644691228866577,8.863576113071758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.5595703125,0.0,1541.0592041015625,1895.4371337890625,0.0,3689.621826171875,0.9032132625579834,1.0,0.0,3.0,1.0,0.0
17856360,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7704315185546875,0.4058299362659454,0.3712166845798492,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8920251727104187,0.6387267112731934,0.6093178987503052,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8993310928344727,0.6548939347267151,0.4608537852764129,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7954398989677429,0.4468831419944763,0.4292919039726257,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.649369478225708,0.2399237304925918,1.112765550613403,284.90411376953125,284.95001220703125,299.79364013671875,293.1354064941406,297.8316650390625,298.1625061035156,284.9053649902344,1.0,0.7111632823944092,0.3430688083171844,0.3430688083171844,1.0,1.0,-3.5831069946289062,0.9093843698501588,2.673722505569458,0.1047132685780525,0.8556814193725586,0.8556814193725586,0.0,279.4377746582031,285.0,61241.78515625,0.0,4334.265625,1.0,278.8577575683594,282.96075439453125,296.1550598144531,300.1215515136719,293.1499938964844,293.1499938964844,279.1499938964844,38725.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326261878013612,1.0,0.0,0.0,3.566096544265747,3.566120386123657,8.48554066124052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.1650390625,0.0,1461.7305908203125,1895.4371337890625,0.0,3705.189453125,0.888889491558075,1.0,0.0,3.0,1.0,0.0
17856420,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7683430314064026,0.4055611491203308,0.3708427250385284,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.88939368724823,0.6378942728042603,0.6083839535713196,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8976399302482605,0.6561460494995117,0.4615925550460815,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7935518622398376,0.4470470547676086,0.4293588101863861,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6478850841522217,0.2399762421846389,1.1129255294799805,285.00030517578125,284.95001220703125,299.7742919921875,293.143798828125,297.8270568847656,298.16357421875,284.9994506835937,1.0,0.712474524974823,0.3428444564342499,0.3428444564342499,1.0,1.0,-3.582685947418213,0.9085413217544556,2.674144744873047,0.103896640241146,0.9428861141204834,0.9428861141204834,0.0,282.201171875,288.0,60579.94140625,0.0,4350.0615234375,1.0,279.14178466796875,283.0785217285156,296.1205139160156,299.9734191894531,293.1499938964844,293.1499938964844,278.8500061035156,33529.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924367904663086,1.0,0.0,0.0,3.678926467895508,3.678950309753418,9.030993055603176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.52734375,0.0,1546.9600830078125,1895.4371337890625,0.0,3629.41259765625,0.9100416898727416,1.0,0.0,3.0,1.0,0.0
17856480,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7683430314064026,0.4055611491203308,0.3708427250385284,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.88939368724823,0.6378942728042603,0.6083839535713196,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8976399302482605,0.6561460494995117,0.4615925550460815,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7935518622398376,0.4470470547676086,0.4293588101863861,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6478850841522217,0.2399762421846389,1.1129255294799805,285.00030517578125,284.95001220703125,299.7742919921875,293.143798828125,297.8270568847656,298.16357421875,284.9994506835937,1.0,0.712474524974823,0.3428444564342499,0.3428444564342499,1.0,1.0,-3.582685947418213,0.9085413217544556,2.674144744873047,0.103896640241146,0.9428861141204834,0.9428861141204834,0.0,282.201171875,288.0,60579.94140625,0.0,4350.0615234375,1.0,279.14178466796875,283.0785217285156,296.1205139160156,299.9734191894531,293.1499938964844,293.1499938964844,278.8500061035156,33529.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924367904663086,1.0,0.0,0.0,3.678926467895508,3.678950309753418,9.030993055603176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.52734375,0.0,1546.9600830078125,1895.4371337890625,0.0,3629.41259765625,0.9100416898727416,1.0,0.0,3.0,1.0,0.0
17856540,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7655789852142334,0.4042675197124481,0.3700620532035827,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8860793113708496,0.636008083820343,0.6070334911346436,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.89516282081604,0.6560859084129333,0.4618866145610809,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7910600304603577,0.4464572370052337,0.4291511476039886,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6459878087043762,0.2396313846111297,1.1126331090927124,284.9048156738281,284.95001220703125,299.7547302246094,293.15203857421875,297.81671142578125,298.1572265625,284.9055480957031,1.0,0.713725745677948,0.3426201045513153,0.3426201045513153,1.0,1.0,-3.579884052276612,0.9069645404815674,2.672919511795044,0.1031028106808662,0.8551464080810547,0.8551464080810547,0.0,285.5508117675781,291.0,61227.3125,0.0,4363.00830078125,1.0,278.8581237792969,282.9637756347656,296.1710205078125,300.1362609863281,293.1499938964844,293.1499938964844,279.1499938964844,38608.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931920051574707,1.0,0.0,0.0,3.5635769367218018,3.563600540161133,8.473553521071153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.08984375,0.0,1458.1795654296875,1895.4371337890625,0.0,3698.72802734375,0.8882637023925781,1.0,0.0,3.0,1.0,0.0
17856600,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7655789852142334,0.4042675197124481,0.3700620532035827,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8860793113708496,0.636008083820343,0.6070334911346436,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.89516282081604,0.6560859084129333,0.4618866145610809,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7910600304603577,0.4464572370052337,0.4291511476039886,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6459878087043762,0.2396313846111297,1.1126331090927124,284.9048156738281,284.95001220703125,299.7547302246094,293.15203857421875,297.81671142578125,298.1572265625,284.9055480957031,1.0,0.713725745677948,0.3426201045513153,0.3426201045513153,1.0,1.0,-3.579884052276612,0.9069645404815674,2.672919511795044,0.1031028106808662,0.8551464080810547,0.8551464080810547,0.0,285.5508117675781,291.0,61227.3125,0.0,4363.00830078125,1.0,278.8581237792969,282.9637756347656,296.1710205078125,300.1362609863281,293.1499938964844,293.1499938964844,279.1499938964844,38608.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931920051574707,1.0,0.0,0.0,3.5635769367218018,3.563600540161133,8.473553521071153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.08984375,0.0,1458.1795654296875,1895.4371337890625,0.0,3698.72802734375,0.8882637023925781,1.0,0.0,3.0,1.0,0.0
17856660,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7635495662689209,0.4039539098739624,0.3696547150611877,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8835042715072632,0.6351078152656555,0.6060433387756348,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8934631943702698,0.657167375087738,0.4625104069709778,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7892012596130371,0.4465566575527191,0.429162323474884,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6445643901824951,0.239674299955368,1.1127619743347168,285.0000915527344,284.95001220703125,299.73492431640625,293.1600952148437,297.81201171875,298.15826416015625,284.999267578125,1.0,0.7149866819381714,0.3424348831176758,0.3424348831176758,1.0,1.0,-3.579113006591797,0.906136691570282,2.67297625541687,0.1023745536804199,0.9416390657424928,0.9416390657424928,0.0,288.3066101074219,294.0,60552.3125,0.0,4377.79443359375,1.0,279.1417541503906,283.081298828125,296.13671875,299.9881286621094,293.1499938964844,293.1499938964844,278.8500061035156,33528.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236710667610168,1.0,0.0,0.0,3.6744847297668457,3.674508571624756,9.009198720377752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.1923828125,0.0,1541.9654541015625,1895.4371337890625,0.0,3622.997802734375,0.9090969562530518,1.0,0.0,3.0,1.0,0.0
17856720,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7635495662689209,0.4039539098739624,0.3696547150611877,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8835042715072632,0.6351078152656555,0.6060433387756348,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8934631943702698,0.657167375087738,0.4625104069709778,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7892012596130371,0.4465566575527191,0.429162323474884,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6445643901824951,0.239674299955368,1.1127619743347168,285.0000915527344,284.95001220703125,299.73492431640625,293.1600952148437,297.81201171875,298.15826416015625,284.999267578125,1.0,0.7149866819381714,0.3424348831176758,0.3424348831176758,1.0,1.0,-3.579113006591797,0.906136691570282,2.67297625541687,0.1023745536804199,0.9416390657424928,0.9416390657424928,0.0,288.3066101074219,294.0,60552.3125,0.0,4377.79443359375,1.0,279.1417541503906,283.081298828125,296.13671875,299.9881286621094,293.1499938964844,293.1499938964844,278.8500061035156,33528.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236710667610168,1.0,0.0,0.0,3.6744847297668457,3.674508571624756,9.009198720377752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.1923828125,0.0,1541.9654541015625,1895.4371337890625,0.0,3622.997802734375,0.9090969562530518,1.0,0.0,3.0,1.0,0.0
17856780,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7608630657196045,0.4026211202144623,0.3688380718231201,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8802654147148132,0.633162260055542,0.6046350002288818,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8909949064254761,0.6569393277168274,0.4626896381378174,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7867516875267029,0.4459049701690674,0.4288958609104156,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6427406668663025,0.2393212169408798,1.1124321222305298,284.90509033203125,284.95001220703125,299.7149353027344,293.1679077148437,297.80194091796875,298.1523132324219,284.9057922363281,1.0,0.7161882519721985,0.3422496318817138,0.3422496318817138,1.0,1.0,-3.575943946838379,0.904574692249298,2.6713693141937256,0.1016707196831703,0.8542404174804688,0.8542404174804688,0.0,291.6517639160156,297.0,61193.27734375,0.0,4389.685546875,1.0,278.858154296875,282.9670715332031,296.18682861328125,300.1502380371094,293.1499938964844,293.1499938964844,279.1499938964844,38609.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312084913253784,1.0,0.0,0.0,3.558814525604248,3.558838129043579,8.450920176983345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.4453125,0.0,1453.1021728515625,1895.4371337890625,0.0,3692.21337890625,0.887211263179779,1.0,0.0,3.0,1.0,0.0
17856840,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7608630657196045,0.4026211202144623,0.3688380718231201,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8802654147148132,0.633162260055542,0.6046350002288818,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8909949064254761,0.6569393277168274,0.4626896381378174,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7867516875267029,0.4459049701690674,0.4288958609104156,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6427406668663025,0.2393212169408798,1.1124321222305298,284.90509033203125,284.95001220703125,299.7149353027344,293.1679077148437,297.80194091796875,298.1523132324219,284.9057922363281,1.0,0.7161882519721985,0.3422496318817138,0.3422496318817138,1.0,1.0,-3.575943946838379,0.904574692249298,2.6713693141937256,0.1016707196831703,0.8542404174804688,0.8542404174804688,0.0,291.6517639160156,297.0,61193.27734375,0.0,4389.685546875,1.0,278.858154296875,282.9670715332031,296.18682861328125,300.1502380371094,293.1499938964844,293.1499938964844,279.1499938964844,38609.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312084913253784,1.0,0.0,0.0,3.558814525604248,3.558838129043579,8.450920176983345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.4453125,0.0,1453.1021728515625,1895.4371337890625,0.0,3692.21337890625,0.887211263179779,1.0,0.0,3.0,1.0,0.0
17856900,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7596193552017212,0.4023844599723816,0.3684505224227905,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8787439465522766,0.6326111555099487,0.6039294600486755,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8898658752441406,0.6573394536972046,0.4627924859523773,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7855990529060364,0.4458655714988708,0.4287408590316772,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6418692469596863,0.2392917424440384,1.1121118068695068,285.0135803222656,284.95001220703125,299.7048645019531,293.1717529296875,297.799072265625,298.1522216796875,285.0143737792969,1.0,0.7167322635650635,0.3421570062637329,0.3421570062637329,1.0,1.0,-3.574174165725708,0.9037433862686156,2.670430898666382,0.1011712551116943,0.93017840385437,0.93017840385437,0.0,293.20172119140625,297.0,60366.1015625,0.0,4394.38720703125,1.0,279.0995788574219,283.09307861328125,296.1390075683594,299.94403076171875,293.1499938964844,293.1499938964844,279.1499938964844,34113.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251380562782288,1.0,0.0,0.0,3.607609510421753,3.607632875442505,8.684250474289001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.8408203125,0.0,1472.5673828125,1895.4371337890625,0.0,3636.498046875,0.8960354924201965,1.0,0.0,3.0,1.0,0.0
17856960,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7588748931884766,0.4022634923458099,0.3683871626853943,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8777324557304382,0.6321981549263,0.6035811901092529,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8892719745635986,0.6578593850135803,0.4631940126419067,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7849075198173523,0.4459408223628998,0.4288446009159088,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6413632035255432,0.2393549531698227,1.112515568733215,284.9996643066406,284.95001220703125,299.6947631835937,293.175537109375,297.79718017578125,298.1533508300781,284.9984130859375,1.0,0.717399537563324,0.3420709371566772,0.3420709371566772,1.0,1.0,-3.574770450592041,0.9036489725112916,2.67112135887146,0.1009267717599868,0.9401989579200744,0.9401989579200744,0.0,294.4123229980469,300.0,60520.60546875,0.0,4403.39111328125,1.0,279.1426086425781,283.0837097167969,296.1513671875,300.00128173828125,293.1499938964844,293.1499938964844,278.8500061035156,33459.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229201674461364,1.0,0.0,0.0,3.671747922897339,3.671771764755249,8.995783673526603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.3017578125,0.0,1538.3760986328125,1895.4371337890625,0.0,3616.0830078125,0.9081801176071168,1.0,0.0,3.0,1.0,0.0
17857020,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7573196291923523,0.4013452529907226,0.3679547309875488,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8758128881454468,0.6308689713478088,0.6027567386627197,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8878417015075684,0.6576029062271118,0.4633766412734985,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7834779024124146,0.445480614900589,0.4287427365779876,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6403297185897827,0.2391330152750015,1.1125882863998413,284.8836364746094,284.95001220703125,299.6811828613281,293.18048095703125,297.790771484375,298.1498107910156,284.8866882324219,1.0,0.7182311415672302,0.3419558107852936,0.3419558107852936,1.0,1.0,-3.573452949523926,0.9028749465942384,2.6705780029296875,0.1005859225988388,0.8506767153739929,0.8506767153739929,0.0,296.5171203613281,300.0,61247.82421875,0.0,4412.67236328125,1.0,278.8761291503906,282.95343017578125,296.2113647460937,300.2036437988281,293.1499938964844,293.1499938964844,278.8500061035156,39222.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299924969673156,1.0,0.0,0.0,3.587091445922852,3.5871152877807617,8.585748787481862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.6982421875,0.0,1487.995849609375,1895.4371337890625,0.0,3681.072509765625,0.8927260637283325,1.0,0.0,3.0,1.0,0.0
17857080,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7562799453735352,0.4008923768997192,0.3675455749034881,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.87458735704422,0.6301971673965454,0.6021294593811035,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8868346214294434,0.6574754118919373,0.4632761776447296,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7825149893760681,0.4452290534973144,0.428528219461441,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6396183967590332,0.2389947324991226,1.1121691465377808,284.90533447265625,284.95001220703125,299.6744384765625,293.1828918457031,297.7874450683594,298.1479187011719,284.9064636230469,1.0,0.7185569405555725,0.3418988287448883,0.3418988287448883,1.0,1.0,-3.5713229179382324,0.9020453095436096,2.6692774295806885,0.1002421155571937,0.8532000184059143,0.8532000184059143,0.0,297.7415771484375,303.0,61140.69921875,0.0,4414.390625,1.0,278.8577880859375,282.9709777832031,296.20220947265625,300.1630554199219,293.1499938964844,293.1499938964844,279.1499938964844,38720.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305173754692078,1.0,0.0,0.0,3.5516064167022705,3.5516300201416016,8.416721470894117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.4111328125,0.0,1446.2362060546875,1895.4371337890625,0.0,3685.8828125,0.88576340675354,1.0,0.0,3.0,1.0,0.0
17857140,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7543460726737976,0.4004923105239868,0.3670613467693329,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8721136450767517,0.6291742324829102,0.6010258197784424,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8851118683815002,0.658254086971283,0.4636819064617157,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7806996703147888,0.4452044367790222,0.4284236133098602,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6382930278778076,0.2390209585428238,1.1122291088104248,284.99908447265625,284.95001220703125,299.65399169921875,293.19000244140625,297.7826843261719,298.1490173339844,284.9981994628906,1.0,0.7197251319885254,0.341726690530777,0.341726690530777,1.0,1.0,-3.569838047027588,0.901048183441162,2.668789863586426,0.0994933173060417,0.938554346561432,0.938554346561432,0.0,300.497314453125,306.0,60477.41015625,0.0,4427.197265625,1.0,279.14166259765625,283.0867004394531,296.166748046875,300.01434326171875,293.1499938964844,293.1499938964844,278.8500061035156,33542.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222732186317444,1.0,0.0,0.0,3.664959192276001,3.664982795715332,8.962549600255443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.3671875,0.0,1531.411865234375,1895.4371337890625,0.0,3610.122314453125,0.9069000482559204,1.0,0.0,3.0,1.0,0.0
17857200,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7543460726737976,0.4004923105239868,0.3670613467693329,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8721136450767517,0.6291742324829102,0.6010258197784424,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8851118683815002,0.658254086971283,0.4636819064617157,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7806996703147888,0.4452044367790222,0.4284236133098602,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6382930278778076,0.2390209585428238,1.1122291088104248,284.99908447265625,284.95001220703125,299.65399169921875,293.19000244140625,297.7826843261719,298.1490173339844,284.9981994628906,1.0,0.7197251319885254,0.341726690530777,0.341726690530777,1.0,1.0,-3.569838047027588,0.901048183441162,2.668789863586426,0.0994933173060417,0.938554346561432,0.938554346561432,0.0,300.497314453125,306.0,60477.41015625,0.0,4427.197265625,1.0,279.14166259765625,283.0867004394531,296.166748046875,300.01434326171875,293.1499938964844,293.1499938964844,278.8500061035156,33542.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222732186317444,1.0,0.0,0.0,3.664959192276001,3.664982795715332,8.962549600255443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.3671875,0.0,1531.411865234375,1895.4371337890625,0.0,3610.122314453125,0.9069000482559204,1.0,0.0,3.0,1.0,0.0
