time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7518112659454346,0.3990881145000458,0.3661765456199646,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8690348863601685,0.6271253824234009,0.5995139479637146,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8826807141304016,0.657724142074585,0.4636600315570831,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7783388495445251,0.4444369077682495,0.4280449151992798,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6366021037101746,0.2386571317911148,1.1118367910385132,284.9056701660156,284.95001220703125,299.6334228515625,293.19683837890625,297.7733459472656,298.1441955566406,284.9063415527344,1.0,0.7208377718925476,0.3415591716766357,0.3415591716766357,1.0,1.0,-3.5660104751586914,0.899344801902771,2.666665554046631,0.0987839475274086,0.8521410226821899,0.8521410226821899,0.0,303.8316650390625,309.0,61105.71484375,0.0,4437.15625,1.0,278.85821533203125,282.9742736816406,296.2156982421875,300.1742553710937,293.1499938964844,293.1499938964844,279.1499938964844,38611.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297950267791748,1.0,0.0,0.0,3.547649383544922,3.547672986984253,8.397976785090577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.6513671875,0.0,1441.2469482421875,1895.4371337890625,0.0,3679.262451171875,0.8847489953041077,1.0,0.0,3.0,1.0,0.0
17857320,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7518112659454346,0.3990881145000458,0.3661765456199646,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8690348863601685,0.6271253824234009,0.5995139479637146,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8826807141304016,0.657724142074585,0.4636600315570831,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7783388495445251,0.4444369077682495,0.4280449151992798,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6366021037101746,0.2386571317911148,1.1118367910385132,284.9056701660156,284.95001220703125,299.6334228515625,293.19683837890625,297.7733459472656,298.1441955566406,284.9063415527344,1.0,0.7208377718925476,0.3415591716766357,0.3415591716766357,1.0,1.0,-3.5660104751586914,0.899344801902771,2.666665554046631,0.0987839475274086,0.8521410226821899,0.8521410226821899,0.0,303.8316650390625,309.0,61105.71484375,0.0,4437.15625,1.0,278.85821533203125,282.9742736816406,296.2156982421875,300.1742553710937,293.1499938964844,293.1499938964844,279.1499938964844,38611.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297950267791748,1.0,0.0,0.0,3.547649383544922,3.547672986984253,8.397976785090577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.6513671875,0.0,1441.2469482421875,1895.4371337890625,0.0,3679.262451171875,0.8847489953041077,1.0,0.0,3.0,1.0,0.0
17857380,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7499363422393799,0.3986495435237884,0.3656645715236664,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8666284084320068,0.6260498762130737,0.5983684062957764,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8809481263160706,0.658323347568512,0.4639450013637543,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7765594124794006,0.4443561434745788,0.4278922379016876,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6353356242179871,0.2386870086193084,1.111922264099121,284.9988098144531,284.95001220703125,299.6127624511719,293.2033996582031,297.7686767578125,298.1454467773437,284.9979858398437,1.0,0.7219678163528442,0.3413916528224945,0.3413916528224945,1.0,1.0,-3.564269542694092,0.8982855081558228,2.6659841537475586,0.0980283915996551,0.9369692206382751,0.9369692206382751,0.0,306.5778503417969,312.0,60431.98828125,0.0,4449.1806640625,1.0,279.1416320800781,283.0899353027344,296.18017578125,300.02520751953125,293.1499938964844,293.1499938964844,278.8500061035156,33538.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215880036354064,1.0,0.0,0.0,3.6590285301208496,3.6590521335601807,8.933566277846694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.9814453125,0.0,1524.77197265625,1895.4371337890625,0.0,3603.806396484375,0.9056203961372375,1.0,0.0,3.0,1.0,0.0
17857440,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7499363422393799,0.3986495435237884,0.3656645715236664,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8666284084320068,0.6260498762130737,0.5983684062957764,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8809481263160706,0.658323347568512,0.4639450013637543,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7765594124794006,0.4443561434745788,0.4278922379016876,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6353356242179871,0.2386870086193084,1.111922264099121,284.9988098144531,284.95001220703125,299.6127624511719,293.2033996582031,297.7686767578125,298.1454467773437,284.9979858398437,1.0,0.7219678163528442,0.3413916528224945,0.3413916528224945,1.0,1.0,-3.564269542694092,0.8982855081558228,2.6659841537475586,0.0980283915996551,0.9369692206382751,0.9369692206382751,0.0,306.5778503417969,312.0,60431.98828125,0.0,4449.1806640625,1.0,279.1416320800781,283.0899353027344,296.18017578125,300.02520751953125,293.1499938964844,293.1499938964844,278.8500061035156,33538.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215880036354064,1.0,0.0,0.0,3.6590285301208496,3.6590521335601807,8.933566277846694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.9814453125,0.0,1524.77197265625,1895.4371337890625,0.0,3603.806396484375,0.9056203961372375,1.0,0.0,3.0,1.0,0.0
17857500,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7489472031593323,0.3979885876178741,0.3653862476348877,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8653765320777893,0.6250724792480469,0.5977880954742432,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8800114989280701,0.6580560803413391,0.4640568196773529,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7756311297416687,0.4440067708492279,0.4278238713741302,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6346982717514038,0.2385523319244384,1.1121249198913574,284.8769836425781,284.95001220703125,299.6024169921875,293.20654296875,297.7646484375,298.1438903808594,284.8760681152344,1.0,0.7225763201713562,0.3413079082965851,0.3413079082965851,1.0,1.0,-3.563539981842041,0.8977929353713989,2.6657469272613525,0.0977924019098281,0.8514863848686218,0.8514863848686218,0.0,308.0589904785156,312.0,61312.82421875,0.0,4456.212890625,1.0,278.8980712890625,282.9521484375,296.236572265625,300.2451477050781,293.1499938964844,293.1499938964844,278.8500061035156,38003.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274688959121704,1.0,0.0,0.0,3.6182878017425537,3.618311882019043,8.73573583248799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.189453125,0.0,1513.030029296875,1895.4371337890625,0.0,3657.919189453125,0.8973959684371948,1.0,0.0,3.0,1.0,0.0
17857560,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7474827766418457,0.3972146511077881,0.3647549748420715,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8636418581008911,0.6239582896232605,0.5968182682991028,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.878533661365509,0.6576264500617981,0.4638102948665619,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7742540836334229,0.4435375928878784,0.4274671673774719,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6337165832519531,0.2383287996053695,1.1115608215332031,284.905517578125,284.95001220703125,299.592041015625,293.2096252441406,297.7598876953125,298.141357421875,284.9066467285156,1.0,0.7230452299118042,0.3412392139434814,0.3412392139434814,1.0,1.0,-3.560211658477783,0.896558940410614,2.6636528968811035,0.0973441824316978,0.8506789207458496,0.8506789207458496,0.0,309.89996337890625,315.0,61037.48828125,0.0,4458.3955078125,1.0,278.85797119140625,282.97808837890625,296.2289123535156,300.1842956542969,293.1499938964844,293.1499938964844,279.1499938964844,38741.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291250109672546,1.0,0.0,0.0,3.5396106243133545,3.539634227752685,8.359961611859035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.4814453125,0.0,1433.6806640625,1895.4371337890625,0.0,3673.118408203125,0.8830621838569641,1.0,0.0,3.0,1.0,0.0
17857620,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.745650053024292,0.3967385292053222,0.3642076849937439,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8612894415855408,0.6228337287902832,0.5956252813339233,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8767978549003601,0.6581029295921326,0.46399986743927,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.772499680519104,0.4434041976928711,0.4272636771202087,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6324911117553711,0.2383560538291931,1.111640453338623,284.998046875,284.95001220703125,299.5712890625,293.2155456542969,297.7554016113281,298.1428527832031,284.9971618652344,1.0,0.7241404056549072,0.3411018848419189,0.3411018848419189,1.0,1.0,-3.558188438415528,0.8955109715461731,2.662677526473999,0.0966590866446495,0.9349659085273744,0.9349659085273744,0.0,312.64910888671875,318.0,60373.07421875,0.0,4469.63818359375,1.0,279.1415710449219,283.0926208496094,296.1923828125,300.0343017578125,293.1499938964844,293.1499938964844,278.8500061035156,33552.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209075570106506,1.0,0.0,0.0,3.653080940246582,3.653104543685913,8.904548849386629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.2880859375,0.0,1518.27392578125,1895.4371337890625,0.0,3597.53173828125,0.9042319655418396,1.0,0.0,3.0,1.0,0.0
17857680,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.745650053024292,0.3967385292053222,0.3642076849937439,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8612894415855408,0.6228337287902832,0.5956252813339233,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8767978549003601,0.6581029295921326,0.46399986743927,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.772499680519104,0.4434041976928711,0.4272636771202087,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6324911117553711,0.2383560538291931,1.111640453338623,284.998046875,284.95001220703125,299.5712890625,293.2155456542969,297.7554016113281,298.1428527832031,284.9971618652344,1.0,0.7241404056549072,0.3411018848419189,0.3411018848419189,1.0,1.0,-3.558188438415528,0.8955109715461731,2.662677526473999,0.0966590866446495,0.9349659085273744,0.9349659085273744,0.0,312.64910888671875,318.0,60373.07421875,0.0,4469.63818359375,1.0,279.1415710449219,283.0926208496094,296.1923828125,300.0343017578125,293.1499938964844,293.1499938964844,278.8500061035156,33552.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209075570106506,1.0,0.0,0.0,3.653080940246582,3.653104543685913,8.904548849386629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.2880859375,0.0,1518.27392578125,1895.4371337890625,0.0,3597.53173828125,0.9042319655418396,1.0,0.0,3.0,1.0,0.0
17857740,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7432587146759033,0.3952755630016327,0.3632651567459106,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.858380913734436,0.6207059025764465,0.5940315127372742,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8744159936904907,0.6573195457458496,0.4637936651706695,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7702388763427734,0.4425410628318786,0.4267901480197906,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.630918562412262,0.2379919439554214,1.1112470626831057,284.9061279296875,284.95001220703125,299.55047607421875,293.2210998535156,297.7471008300781,298.139404296875,284.9067077636719,1.0,0.7251837849617004,0.340964525938034,0.340964525938034,1.0,1.0,-3.553855657577514,0.8937533497810364,2.660102367401123,0.0959991142153739,0.8494331240653992,0.8494331240653992,0.0,315.9711303710937,321.0,60974.3984375,0.0,4478.0595703125,1.0,278.8583374023437,282.981689453125,296.2397766113281,300.1910705566406,293.1499938964844,293.1499938964844,279.1499938964844,38625.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283947944641112,1.0,0.0,0.0,3.533857107162476,3.5338804721832275,8.33280637380085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.4521484375,0.0,1426.7745361328125,1895.4371337890625,0.0,3666.4189453125,0.8817123174667358,1.0,0.0,3.0,1.0,0.0
17857800,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7432587146759033,0.3952755630016327,0.3632651567459106,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.858380913734436,0.6207059025764465,0.5940315127372742,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8744159936904907,0.6573195457458496,0.4637936651706695,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7702388763427734,0.4425410628318786,0.4267901480197906,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.630918562412262,0.2379919439554214,1.1112470626831057,284.9061279296875,284.95001220703125,299.55047607421875,293.2210998535156,297.7471008300781,298.139404296875,284.9067077636719,1.0,0.7251837849617004,0.340964525938034,0.340964525938034,1.0,1.0,-3.553855657577514,0.8937533497810364,2.660102367401123,0.0959991142153739,0.8494331240653992,0.8494331240653992,0.0,315.9711303710937,321.0,60974.3984375,0.0,4478.0595703125,1.0,278.8583374023437,282.981689453125,296.2397766113281,300.1910705566406,293.1499938964844,293.1499938964844,279.1499938964844,38625.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283947944641112,1.0,0.0,0.0,3.533857107162476,3.5338804721832275,8.33280637380085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.4521484375,0.0,1426.7745361328125,1895.4371337890625,0.0,3666.4189453125,0.8817123174667358,1.0,0.0,3.0,1.0,0.0
17857860,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7414805293083191,0.3947674036026001,0.3626958727836609,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8561000227928162,0.6195431351661682,0.5928097367286682,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8727187514305115,0.6577231287956238,0.4639373421669006,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7685278058052063,0.4423657953739166,0.4265514612197876,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6297324895858765,0.238011747598648,1.1113041639328003,284.9975280761719,284.95001220703125,299.5296936035156,293.226318359375,297.7427978515625,298.1410217285156,284.9967041015625,1.0,0.7262500524520874,0.3408659100532532,0.3408659100532532,1.0,1.0,-3.5516467094421387,0.8927692174911499,2.6588776111602783,0.095418207347393,0.9327343702316284,0.9327343702316284,0.0,318.7110290527344,324.0,60293.2578125,0.0,4488.7060546875,1.0,279.1415100097656,283.0956726074219,296.2030029296875,300.040283203125,293.1499938964844,293.1499938964844,278.8500061035156,33556.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201711416244508,1.0,0.0,0.0,3.645208358764648,3.64523196220398,8.866210237101768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.7802734375,0.0,1509.58740234375,1895.4371337890625,0.0,3590.73779296875,0.9025207757949828,1.0,0.0,3.0,1.0,0.0
17857920,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7414805293083191,0.3947674036026001,0.3626958727836609,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8561000227928162,0.6195431351661682,0.5928097367286682,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8727187514305115,0.6577231287956238,0.4639373421669006,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7685278058052063,0.4423657953739166,0.4265514612197876,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6297324895858765,0.238011747598648,1.1113041639328003,284.9975280761719,284.95001220703125,299.5296936035156,293.226318359375,297.7427978515625,298.1410217285156,284.9967041015625,1.0,0.7262500524520874,0.3408659100532532,0.3408659100532532,1.0,1.0,-3.5516467094421387,0.8927692174911499,2.6588776111602783,0.095418207347393,0.9327343702316284,0.9327343702316284,0.0,318.7110290527344,324.0,60293.2578125,0.0,4488.7060546875,1.0,279.1415100097656,283.0956726074219,296.2030029296875,300.040283203125,293.1499938964844,293.1499938964844,278.8500061035156,33556.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201711416244508,1.0,0.0,0.0,3.645208358764648,3.64523196220398,8.866210237101768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.7802734375,0.0,1509.58740234375,1895.4371337890625,0.0,3590.73779296875,0.9025207757949828,1.0,0.0,3.0,1.0,0.0
17857980,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.73915696144104,0.39328333735466,0.3617312908172607,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8532811403274536,0.6173899173736572,0.5911880731582642,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.870395302772522,0.6568892598152161,0.4636904895305633,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7663255333900452,0.4414689242839813,0.4260435104370117,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6282047629356384,0.2376422435045242,1.110883116722107,284.90643310546875,284.95001220703125,299.5089111328125,293.23114013671875,297.7349548339844,298.1380310058594,284.9070129394531,1.0,0.7272666096687317,0.3407672941684723,0.3407672941684723,1.0,1.0,-3.5471301078796387,0.8910800814628601,2.656050205230713,0.0948633328080177,0.8477444648742676,0.8477444648742676,0.0,322.0248107910156,327.0,60877.7734375,0.0,4496.5302734375,1.0,278.8583984375,282.9855041503906,296.2496643066406,300.1953430175781,293.1499938964844,293.1499938964844,279.1499938964844,38633.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276241660118104,1.0,0.0,0.0,3.5251173973083496,3.5251407623291016,8.291640938296041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.2763671875,0.0,1417.6448974609375,1895.4371337890625,0.0,3659.34521484375,0.8797863721847534,1.0,0.0,3.0,1.0,0.0
17858040,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.73915696144104,0.39328333735466,0.3617312908172607,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8532811403274536,0.6173899173736572,0.5911880731582642,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.870395302772522,0.6568892598152161,0.4636904895305633,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7663255333900452,0.4414689242839813,0.4260435104370117,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6282047629356384,0.2376422435045242,1.110883116722107,284.90643310546875,284.95001220703125,299.5089111328125,293.23114013671875,297.7349548339844,298.1380310058594,284.9070129394531,1.0,0.7272666096687317,0.3407672941684723,0.3407672941684723,1.0,1.0,-3.5471301078796387,0.8910800814628601,2.656050205230713,0.0948633328080177,0.8477444648742676,0.8477444648742676,0.0,322.0248107910156,327.0,60877.7734375,0.0,4496.5302734375,1.0,278.8583984375,282.9855041503906,296.2496643066406,300.1953430175781,293.1499938964844,293.1499938964844,279.1499938964844,38633.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276241660118104,1.0,0.0,0.0,3.5251173973083496,3.5251407623291016,8.291640938296041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.2763671875,0.0,1417.6448974609375,1895.4371337890625,0.0,3659.34521484375,0.8797863721847534,1.0,0.0,3.0,1.0,0.0
17858100,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7380820512771606,0.3929614722728729,0.361276775598526,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8519623875617981,0.6167287826538086,0.590389609336853,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8693335056304932,0.657000720500946,0.4635904431343078,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7652941942214966,0.4413093030452728,0.4257799088954925,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6274724006652832,0.2376049906015396,1.1105403900146484,285.0125427246094,284.95001220703125,299.4985046386719,293.2334289550781,297.7324523925781,298.13836669921875,285.0131530761719,1.0,0.7277268171310425,0.340718001127243,0.340718001127243,1.0,1.0,-3.544766426086426,0.8902092576026917,2.654557228088379,0.0944498926401138,0.9221156239509584,0.9221156239509584,0.0,323.5562438964844,327.0,60061.32421875,0.0,4499.400390625,1.0,279.0987548828125,283.10894775390625,296.2005310058594,299.98828125,293.1499938964844,293.1499938964844,279.1499938964844,34082.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215524196624756,1.0,0.0,0.0,3.574831962585449,3.574854850769043,8.52716311783297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.6044921875,0.0,1437.08837890625,1895.4371337890625,0.0,3603.478271484375,0.8887059688568115,1.0,0.0,3.0,1.0,0.0
17858160,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7374173998832703,0.3927481472492218,0.3611341714859009,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8510594964027405,0.6161952614784241,0.5899330973625183,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.868736743927002,0.6572577357292175,0.4638027846813202,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7646493315696716,0.4412578642368316,0.425768494606018,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6270446181297302,0.2376554161310196,1.1109033823013306,284.99676513671875,284.95001220703125,299.4881591796875,293.235595703125,297.7307434082031,298.1397399902344,284.9955139160156,1.0,0.7283081412315369,0.3406744599342346,0.3406744599342346,1.0,1.0,-3.544722080230713,0.8900572657585144,2.6546647548675537,0.0942834690213203,0.9301744103431702,0.9301744103431702,0.0,324.7658996582031,330.0,60199.01171875,0.0,4506.6064453125,1.0,279.1423034667969,283.0980834960937,296.2113952636719,300.0433044433594,293.1499938964844,293.1499938964844,278.8500061035156,33485.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193384051322936,1.0,0.0,0.0,3.638632297515869,3.638655662536621,8.834248887978902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.23046875,0.0,1501.80322265625,1895.4371337890625,0.0,3583.051513671875,0.9007347226142884,1.0,0.0,3.0,1.0,0.0
17858220,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7351637482643127,0.3912470042705536,0.3601569533348083,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8483371138572693,0.6140236854553223,0.5882946252822876,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8664985299110413,0.6564180850982666,0.4635508060455322,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.762514591217041,0.4403314292430877,0.4252344071865082,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6255610585212708,0.237282320857048,1.1104706525802612,284.90679931640625,284.95001220703125,299.46746826171875,293.2396545410156,297.7230834960937,298.1368713378906,284.9073486328125,1.0,0.7293057441711426,0.3405873477458954,0.3405873477458954,1.0,1.0,-3.5401182174682617,0.8883788585662842,2.651739358901977,0.0937568992376327,0.8458809852600098,0.8458809852600098,0.0,328.0639038085937,318.0,60762.984375,0.0,4514.05029296875,1.0,278.8584899902344,282.9894104003906,296.2580261230469,300.1969909667969,293.1499938964844,293.1499938964844,279.1499938964844,38639.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926809310913086,1.0,0.0,0.0,3.515263319015503,3.515286445617676,8.245348226409988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.91796875,0.0,1407.3919677734375,1895.4371337890625,0.0,3651.861083984375,0.8776188492774963,1.0,0.0,3.0,1.0,0.0
17858280,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7351637482643127,0.3912470042705536,0.3601569533348083,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8483371138572693,0.6140236854553223,0.5882946252822876,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8664985299110413,0.6564180850982666,0.4635508060455322,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.762514591217041,0.4403314292430877,0.4252344071865082,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6255610585212708,0.237282320857048,1.1104706525802612,284.90679931640625,284.95001220703125,299.46746826171875,293.2396545410156,297.7230834960937,298.1368713378906,284.9073486328125,1.0,0.7293057441711426,0.3405873477458954,0.3405873477458954,1.0,1.0,-3.5401182174682617,0.8883788585662842,2.651739358901977,0.0937568992376327,0.8458809852600098,0.8458809852600098,0.0,328.0639038085937,318.0,60762.984375,0.0,4514.05029296875,1.0,278.8584899902344,282.9894104003906,296.2580261230469,300.1969909667969,293.1499938964844,293.1499938964844,279.1499938964844,38639.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926809310913086,1.0,0.0,0.0,3.515263319015503,3.515286445617676,8.245348226409988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.91796875,0.0,1407.3919677734375,1895.4371337890625,0.0,3651.861083984375,0.8776188492774963,1.0,0.0,3.0,1.0,0.0
17858340,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7365829348564148,0.3907091021537781,0.3592927455902099,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8499777913093567,0.6128134727478027,0.5867534279823303,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8689557313919067,0.6568095088005066,0.4634742438793182,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7643596529960632,0.4401001334190368,0.4246626198291778,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6270296573638916,0.2373063862323761,1.1091973781585691,284.9947204589844,284.95001220703125,299.4468688964844,293.2432861328125,297.7190856933594,298.1389465332031,284.9938049316406,1.0,0.7262707352638245,0.3405002653598785,0.3405002653598785,1.0,1.0,-3.534909248352051,0.886523962020874,2.6483852863311768,0.0930259153246879,0.9260824918746948,0.9260824918746948,0.0,323.6059875488281,306.0,60046.3203125,0.0,4473.02099609375,1.0,279.1413879394531,283.1005249023437,296.2196350097656,300.0432434082031,293.1499938964844,293.1499938964844,278.8500061035156,33626.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185304641723632,1.0,0.0,0.0,3.62583589553833,3.625859260559082,8.772221349317988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.6943359375,0.0,1488.8072509765625,1895.4371337890625,0.0,3575.590576171875,0.8981402516365051,1.0,0.0,3.0,1.0,0.0
17858400,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7365829348564148,0.3907091021537781,0.3592927455902099,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8499777913093567,0.6128134727478027,0.5867534279823303,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8689557313919067,0.6568095088005066,0.4634742438793182,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7643596529960632,0.4401001334190368,0.4246626198291778,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6270296573638916,0.2373063862323761,1.1091973781585691,284.9947204589844,284.95001220703125,299.4468688964844,293.2432861328125,297.7190856933594,298.1389465332031,284.9938049316406,1.0,0.7262707352638245,0.3405002653598785,0.3405002653598785,1.0,1.0,-3.534909248352051,0.886523962020874,2.6483852863311768,0.0930259153246879,0.9260824918746948,0.9260824918746948,0.0,323.6059875488281,306.0,60046.3203125,0.0,4473.02099609375,1.0,279.1413879394531,283.1005249023437,296.2196350097656,300.0432434082031,293.1499938964844,293.1499938964844,278.8500061035156,33626.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185304641723632,1.0,0.0,0.0,3.62583589553833,3.625859260559082,8.772221349317988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.6943359375,0.0,1488.8072509765625,1895.4371337890625,0.0,3575.590576171875,0.8981402516365051,1.0,0.0,3.0,1.0,0.0
17858460,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7392907738685608,0.3892925977706909,0.3579533994197845,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8532955646514893,0.6106917262077332,0.5847042798995972,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8731822967529297,0.6560819149017334,0.4629567861557007,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7677611112594604,0.4392164349555969,0.4237154126167297,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6296890377998352,0.2370093613862991,1.1069657802581787,284.906005859375,284.95001220703125,299.4263610839844,293.2464599609375,297.7120361328125,298.1369934082031,284.90643310546875,1.0,0.7214297652244568,0.3404347598552704,0.3404347598552704,1.0,1.0,-3.526396036148072,0.8837261199951172,2.642669916152954,0.0922527685761451,0.8417063355445862,0.8417063355445862,0.0,315.8119506835937,294.0,60532.44921875,0.0,4403.126953125,1.0,278.85858154296875,282.993896484375,296.26373291015625,300.1898193359375,293.1499938964844,293.1499938964844,279.1499938964844,38752.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257395267486572,1.0,0.0,0.0,3.498317241668701,3.498340368270874,8.16604369902052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.349609375,0.0,1390.606689453125,1895.4371337890625,0.0,3642.02880859375,0.8739620447158813,1.0,0.0,3.0,1.0,0.0
17858520,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7392907738685608,0.3892925977706909,0.3579533994197845,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8532955646514893,0.6106917262077332,0.5847042798995972,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8731822967529297,0.6560819149017334,0.4629567861557007,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7677611112594604,0.4392164349555969,0.4237154126167297,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6296890377998352,0.2370093613862991,1.1069657802581787,284.906005859375,284.95001220703125,299.4263610839844,293.2464599609375,297.7120361328125,298.1369934082031,284.90643310546875,1.0,0.7214297652244568,0.3404347598552704,0.3404347598552704,1.0,1.0,-3.526396036148072,0.8837261199951172,2.642669916152954,0.0922527685761451,0.8417063355445862,0.8417063355445862,0.0,315.8119506835937,294.0,60532.44921875,0.0,4403.126953125,1.0,278.85858154296875,282.993896484375,296.26373291015625,300.1898193359375,293.1499938964844,293.1499938964844,279.1499938964844,38752.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257395267486572,1.0,0.0,0.0,3.498317241668701,3.498340368270874,8.16604369902052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.349609375,0.0,1390.606689453125,1895.4371337890625,0.0,3642.02880859375,0.8739620447158813,1.0,0.0,3.0,1.0,0.0
17858580,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7436971068382263,0.3888669610023498,0.3569766879081726,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8585519194602966,0.6095573306083679,0.5830087661743164,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8795411586761475,0.6566311120986938,0.4628205001354217,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7729394435882568,0.4390614330768585,0.4229874014854431,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6336586475372314,0.2371538132429123,1.1051336526870728,284.9929504394531,284.95001220703125,299.4059753417969,293.24920654296875,297.708984375,298.14019775390625,284.9920654296875,1.0,0.7156978845596313,0.3403692543506622,0.3403692543506622,1.0,1.0,-3.5199296474456787,0.8815605640411377,2.638369083404541,0.0914385467767715,0.9202150106430054,0.9202150106430054,0.0,305.5419006347656,282.0,59799.234375,0.0,4324.1220703125,1.0,279.1412353515625,283.1044616699219,296.2243957519531,300.0330505371094,293.1499938964844,293.1499938964844,278.8500061035156,33690.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917205572128296,1.0,0.0,0.0,3.607084274291992,3.607107400894165,8.681722079018073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.3330078125,0.0,1468.8656005859375,1895.4371337890625,0.0,3563.347412109375,0.8939765095710754,1.0,0.0,3.0,1.0,0.0
17858640,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7436971068382263,0.3888669610023498,0.3569766879081726,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8585519194602966,0.6095573306083679,0.5830087661743164,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8795411586761475,0.6566311120986938,0.4628205001354217,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7729394435882568,0.4390614330768585,0.4229874014854431,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6336586475372314,0.2371538132429123,1.1051336526870728,284.9929504394531,284.95001220703125,299.4059753417969,293.24920654296875,297.708984375,298.14019775390625,284.9920654296875,1.0,0.7156978845596313,0.3403692543506622,0.3403692543506622,1.0,1.0,-3.5199296474456787,0.8815605640411377,2.638369083404541,0.0914385467767715,0.9202150106430054,0.9202150106430054,0.0,305.5419006347656,282.0,59799.234375,0.0,4324.1220703125,1.0,279.1412353515625,283.1044616699219,296.2243957519531,300.0330505371094,293.1499938964844,293.1499938964844,278.8500061035156,33690.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917205572128296,1.0,0.0,0.0,3.607084274291992,3.607107400894165,8.681722079018073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.3330078125,0.0,1468.8656005859375,1895.4371337890625,0.0,3563.347412109375,0.8939765095710754,1.0,0.0,3.0,1.0,0.0
17858700,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7461602091789246,0.3882492482662201,0.3564634919166565,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8615046143531799,0.6085834503173828,0.58214271068573,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8830633163452148,0.6564002633094788,0.4627384841442108,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7758365869522095,0.4387008547782898,0.4226265549659729,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6359025239944458,0.2370973527431488,1.104372501373291,284.8751525878906,284.95001220703125,299.3958435058594,293.2504272460937,297.70623779296875,298.14019775390625,284.874755859375,1.0,0.7126777172088623,0.3403365015983581,0.3403365015983581,1.0,1.0,-3.516829013824463,0.880512535572052,2.636316537857056,0.0911646857857704,0.8359848856925964,0.8359848856925964,0.0,300.11944580078125,282.0,60560.42578125,0.0,4283.33447265625,1.0,278.8993530273437,282.97222900390625,296.278564453125,300.2445068359375,293.1499938964844,293.1499938964844,278.8500061035156,38459.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228876233100892,1.0,0.0,0.0,3.556183099746704,3.556206703186035,8.438427130386117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.9365234375,0.0,1449.2069091796875,1895.4371337890625,0.0,3615.782958984375,0.8838095664978027,1.0,0.0,3.0,1.0,0.0
17858760,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7483474016189575,0.3875578641891479,0.3556287884712219,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8642094135284424,0.6075198650360107,0.5809252858161926,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8862962126731873,0.6560818552970886,0.4623406827449798,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7784960865974426,0.4382562637329101,0.4220016002655029,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6379650831222534,0.2369745224714279,1.1029003858566284,284.9070739746094,284.95001220703125,299.3857421875,293.2514953613281,297.70294189453125,298.1393737792969,284.9079284667969,1.0,0.7094451785087585,0.3403456807136535,0.3403456807136535,1.0,1.0,-3.511361122131348,0.8788719773292542,2.6324892044067383,0.0907732024788856,0.8378009796142578,0.8378009796142578,0.0,294.8606262207031,270.0,60248.54296875,0.0,4237.39208984375,1.0,278.8584899902344,283.00103759765625,296.2684326171875,300.17755126953125,293.1499938964844,293.1499938964844,279.1499938964844,38886.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242834448814392,1.0,0.0,0.0,3.475358724594116,3.47538161277771,8.059212177613517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.189453125,0.0,1367.9765625,1895.4371337890625,0.0,3628.635009765625,0.8690215349197388,1.0,0.0,3.0,1.0,0.0
17858820,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7543129920959473,0.3871962130069732,0.3546620905399322,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8713158369064331,0.6064349412918091,0.5792248845100403,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8946251273155212,0.656788170337677,0.4622725546360016,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7853524684906006,0.4381514191627502,0.421268880367279,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6432867646217346,0.2372103184461593,1.1012325286865234,284.9924011230469,284.95001220703125,299.3656921386719,293.2533264160156,297.7005920410156,298.1431884765625,284.9915466308594,1.0,0.7029762864112854,0.340364009141922,0.340364009141922,1.0,1.0,-3.5051748752593994,0.8770555257797241,2.628119468688965,0.0902411565184593,0.915394961833954,0.915394961833954,0.0,283.13653564453125,258.0,59551.84375,0.0,4151.0263671875,1.0,279.1410522460937,283.1093139648437,296.2284240722656,300.0216369628906,293.1499938964844,293.1499938964844,278.8500061035156,33675.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915724277496338,1.0,0.0,0.0,3.5875675678253174,3.587590456008911,8.58802820857818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.8876953125,0.0,1447.715576171875,1895.4371337890625,0.0,3549.648193359375,0.8895847201347351,1.0,0.0,3.0,1.0,0.0
17858880,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7543129920959473,0.3871962130069732,0.3546620905399322,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8713158369064331,0.6064349412918091,0.5792248845100403,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8946251273155212,0.656788170337677,0.4622725546360016,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7853524684906006,0.4381514191627502,0.421268880367279,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6432867646217346,0.2372103184461593,1.1012325286865234,284.9924011230469,284.95001220703125,299.3656921386719,293.2533264160156,297.7005920410156,298.1431884765625,284.9915466308594,1.0,0.7029762864112854,0.340364009141922,0.340364009141922,1.0,1.0,-3.5051748752593994,0.8770555257797241,2.628119468688965,0.0902411565184593,0.915394961833954,0.915394961833954,0.0,283.13653564453125,258.0,59551.84375,0.0,4151.0263671875,1.0,279.1410522460937,283.1093139648437,296.2284240722656,300.0216369628906,293.1499938964844,293.1499938964844,278.8500061035156,33675.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915724277496338,1.0,0.0,0.0,3.5875675678253174,3.587590456008911,8.58802820857818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.8876953125,0.0,1447.715576171875,1895.4371337890625,0.0,3549.648193359375,0.8895847201347351,1.0,0.0,3.0,1.0,0.0
17858940,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7603088617324829,0.3859475255012512,0.3533329665660858,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8785346150398254,0.6044475436210632,0.5771501064300537,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9030057191848756,0.6564069986343384,0.4618772268295288,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.792293906211853,0.4373906552791595,0.4202901721000671,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6488072276115417,0.2371066957712173,1.0991977453231812,284.90850830078125,284.95001220703125,299.3458251953125,293.254638671875,297.69512939453125,298.1428527832031,284.90875244140625,1.0,0.6963232159614563,0.3403823673725128,0.3403823673725128,1.0,1.0,-3.496987819671631,0.8746219873428345,2.622365951538086,0.0897379517555236,0.8347633481025696,0.8347633481025696,0.0,271.7253112792969,246.0,60011.640625,0.0,4061.672607421875,1.0,278.8589172363281,283.0071105957031,296.2713623046875,300.1650695800781,293.1499938964844,293.1499938964844,279.1499938964844,38709.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228297472000122,1.0,0.0,0.0,3.4577603340148926,3.4577829837799072,7.977798190950125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.365234375,0.0,1348.830322265625,1895.4371337890625,0.0,3615.24951171875,0.864990234375,1.0,0.0,3.0,1.0,0.0
17859000,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7603088617324829,0.3859475255012512,0.3533329665660858,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8785346150398254,0.6044475436210632,0.5771501064300537,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9030057191848756,0.6564069986343384,0.4618772268295288,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.792293906211853,0.4373906552791595,0.4202901721000671,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6488072276115417,0.2371066957712173,1.0991977453231812,284.90850830078125,284.95001220703125,299.3458251953125,293.254638671875,297.69512939453125,298.1428527832031,284.90875244140625,1.0,0.6963232159614563,0.3403823673725128,0.3403823673725128,1.0,1.0,-3.496987819671631,0.8746219873428345,2.622365951538086,0.0897379517555236,0.8347633481025696,0.8347633481025696,0.0,271.7253112792969,246.0,60011.640625,0.0,4061.672607421875,1.0,278.8589172363281,283.0071105957031,296.2713623046875,300.1650695800781,293.1499938964844,293.1499938964844,279.1499938964844,38709.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228297472000122,1.0,0.0,0.0,3.4577603340148926,3.4577829837799072,7.977798190950125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.365234375,0.0,1348.830322265625,1895.4371337890625,0.0,3615.24951171875,0.864990234375,1.0,0.0,3.0,1.0,0.0
17859060,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7677069306373596,0.3856196999549866,0.3523934483528137,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8872441649436951,0.6033881306648254,0.5754700303077698,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9135378003120422,0.6572886109352112,0.4619200229644775,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8005279898643494,0.4373133480548858,0.4195760786533355,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6554537415504456,0.2373992502689361,1.0977436304092407,284.99188232421875,284.95001220703125,299.3261413574219,293.2554626464844,297.6930847167969,298.1468505859375,284.9910583496094,1.0,0.6896248459815979,0.3404330015182495,0.3404330015182495,1.0,1.0,-3.491272211074829,0.8730450868606567,2.618227243423462,0.0893412306904792,0.9110440611839294,0.9110440611839294,0.0,259.6302185058594,234.0,59318.8984375,0.0,3974.93212890625,1.0,279.1408996582031,283.1138610839844,296.2308959960937,300.0096740722656,293.1499938964844,293.1499938964844,278.8500061035156,33655.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143624901771544,1.0,0.0,0.0,3.569265842437744,3.569288730621338,8.500629178342933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.0419921875,0.0,1428.03369140625,1895.4371337890625,0.0,3537.044189453125,0.8854604363441467,1.0,0.0,3.0,1.0,0.0
