time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7677069306373596,0.3856196999549866,0.3523934483528137,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8872441649436951,0.6033881306648254,0.5754700303077698,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9135378003120422,0.6572886109352112,0.4619200229644775,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8005279898643494,0.4373133480548858,0.4195760786533355,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6554537415504456,0.2373992502689361,1.0977436304092407,284.99188232421875,284.95001220703125,299.3261413574219,293.2554626464844,297.6930847167969,298.1468505859375,284.9910583496094,1.0,0.6896248459815979,0.3404330015182495,0.3404330015182495,1.0,1.0,-3.491272211074829,0.8730450868606567,2.618227243423462,0.0893412306904792,0.9110440611839294,0.9110440611839294,0.0,259.6302185058594,234.0,59318.8984375,0.0,3974.93212890625,1.0,279.1408996582031,283.1138610839844,296.2308959960937,300.0096740722656,293.1499938964844,293.1499938964844,278.8500061035156,33655.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143624901771544,1.0,0.0,0.0,3.569265842437744,3.569288730621338,8.500629178342933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.0419921875,0.0,1428.03369140625,1895.4371337890625,0.0,3537.044189453125,0.8854604363441467,1.0,0.0,3.0,1.0,0.0
17859180,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7751461267471313,0.3844214975833893,0.3510946631431579,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8960407972335815,0.6014437079429626,0.5734196305274963,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9248087406158448,0.6572127938270569,0.4616997539997101,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8087535500526428,0.4365980923175812,0.4186241626739502,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6623473167419434,0.2373487204313278,1.0959011316299438,284.9095153808594,284.95001220703125,299.30670166015625,293.2557678222656,297.6879577636719,298.1466979980469,284.90966796875,1.0,0.6828309893608093,0.3404836356639862,0.3404836356639862,1.0,1.0,-3.4836249351501465,0.8708750009536743,2.6127498149871826,0.0889739990234375,0.8318025469779968,0.8318025469779968,0.0,248.02175903320312,222.0,59773.2421875,0.0,3886.500732421875,1.0,278.8591003417969,283.012939453125,296.2728271484375,300.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38670.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215368628501892,1.0,0.0,0.0,3.4394690990448,3.4394917488098145,7.893618771959154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.5888671875,0.0,1330.1439208984375,1895.4371337890625,0.0,3603.334716796875,0.8609276413917542,1.0,0.0,3.0,1.0,0.0
17859240,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7751461267471313,0.3844214975833893,0.3510946631431579,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8960407972335815,0.6014437079429626,0.5734196305274963,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9248087406158448,0.6572127938270569,0.4616997539997101,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8087535500526428,0.4365980923175812,0.4186241626739502,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6623473167419434,0.2373487204313278,1.0959011316299438,284.9095153808594,284.95001220703125,299.30670166015625,293.2557678222656,297.6879577636719,298.1466979980469,284.90966796875,1.0,0.6828309893608093,0.3404836356639862,0.3404836356639862,1.0,1.0,-3.4836249351501465,0.8708750009536743,2.6127498149871826,0.0889739990234375,0.8318025469779968,0.8318025469779968,0.0,248.02175903320312,222.0,59773.2421875,0.0,3886.500732421875,1.0,278.8591003417969,283.012939453125,296.2728271484375,300.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38670.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215368628501892,1.0,0.0,0.0,3.4394690990448,3.4394917488098145,7.893618771959154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.5888671875,0.0,1330.1439208984375,1895.4371337890625,0.0,3603.334716796875,0.8609276413917542,1.0,0.0,3.0,1.0,0.0
17859300,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7792980670928955,0.3842314481735229,0.350495845079422,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9008924961090088,0.6008776426315308,0.5724353790283203,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9311016798019408,0.6577705144882202,0.4616887271404266,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8130876421928406,0.4365344643592834,0.4181661903858185,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6661525964736938,0.2374763339757919,1.0949233770370483,285.01031494140625,284.95001220703125,299.2970886230469,293.2557373046875,297.68670654296875,298.1483154296875,285.010498046875,1.0,0.679383397102356,0.3405089676380157,0.3405089676380157,1.0,1.0,-3.4799740314483643,0.8698471784591675,2.6101269721984863,0.0886886715888977,0.9026713371276855,0.9026713371276855,0.0,242.0716552734375,222.0,58991.375,0.0,3842.001220703125,1.0,279.0966186523437,283.1307067871094,296.2217102050781,299.9444580078125,293.1499938964844,293.1499938964844,279.1499938964844,34011.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153780341148376,1.0,0.0,0.0,3.491058349609375,3.4910805225372314,8.132190032483777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.32421875,0.0,1349.1898193359375,1895.4371337890625,0.0,3546.4443359375,0.8700135946273804,1.0,0.0,3.0,1.0,0.0
17859360,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7842259407043457,0.3841336965560913,0.3501843512058258,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9066267013549804,0.6004170179367065,0.5717631578445435,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9383431673049928,0.6584811806678772,0.4619954228401184,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8179818987846375,0.4365687370300293,0.4179471135139465,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6706100702285767,0.2376859039068222,1.0946240425109863,284.9911193847656,284.95001220703125,299.2875366210937,293.25555419921875,297.68621826171875,298.15087890625,284.9898376464844,1.0,0.6760444641113281,0.3405370116233825,0.3405370116233825,1.0,1.0,-3.47853422164917,0.8694977164268494,2.609036445617676,0.0886336043477058,0.9069358110427856,0.9069358110427856,0.0,235.81979370117188,210.0,59103.6015625,0.0,3801.27978515625,1.0,279.1415405273437,283.1173400878906,296.2305603027344,299.9960327148437,293.1499938964844,293.1499938964844,278.8500061035156,33542.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130975008010864,1.0,0.0,0.0,3.5542142391204834,3.554237127304077,8.429086619798909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.384765625,0.0,1411.284912109375,1895.4371337890625,0.0,3525.3271484375,0.8817961812019348,1.0,0.0,3.0,1.0,0.0
17859420,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7934274077415466,0.3829824030399322,0.3489280939102173,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9182664752006532,0.5985137820243835,0.5697513222694397,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9517181515693665,0.6587254405021667,0.4620170593261719,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8270862698554993,0.435903400182724,0.41704261302948,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6792170405387878,0.2376801669597625,1.0929721593856812,284.9097900390625,284.95001220703125,299.26861572265625,293.2547607421875,297.6812744140625,298.1507568359375,284.91015625,1.0,0.6691900491714478,0.3405931293964386,0.3405931293964386,1.0,1.0,-3.471562147140503,0.867547869682312,2.6040141582489014,0.0883356407284736,0.8286533355712891,0.8286533355712891,0.0,224.1506805419922,198.0,59543.140625,0.0,3714.830322265625,1.0,278.85919189453125,283.0179138183594,296.2723083496094,300.13739013671875,293.1499938964844,293.1499938964844,279.1499938964844,38690.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920386791229248,1.0,0.0,0.0,3.4218568801879883,3.421879291534424,7.812984677002532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.19921875,0.0,1312.7227783203125,1895.4371337890625,0.0,3592.7275390625,0.8570194840431213,1.0,0.0,3.0,1.0,0.0
17859480,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7934274077415466,0.3829824030399322,0.3489280939102173,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9182664752006532,0.5985137820243835,0.5697513222694397,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9517181515693665,0.6587254405021667,0.4620170593261719,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8270862698554993,0.435903400182724,0.41704261302948,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6792170405387878,0.2376801669597625,1.0929721593856812,284.9097900390625,284.95001220703125,299.26861572265625,293.2547607421875,297.6812744140625,298.1507568359375,284.91015625,1.0,0.6691900491714478,0.3405931293964386,0.3405931293964386,1.0,1.0,-3.471562147140503,0.867547869682312,2.6040141582489014,0.0883356407284736,0.8286533355712891,0.8286533355712891,0.0,224.1506805419922,198.0,59543.140625,0.0,3714.830322265625,1.0,278.85919189453125,283.0179138183594,296.2723083496094,300.13739013671875,293.1499938964844,293.1499938964844,279.1499938964844,38690.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920386791229248,1.0,0.0,0.0,3.4218568801879883,3.421879291534424,7.812984677002532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.19921875,0.0,1312.7227783203125,1895.4371337890625,0.0,3592.7275390625,0.8570194840431213,1.0,0.0,3.0,1.0,0.0
17859540,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8045461177825928,0.3827198445796966,0.3480502367019653,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9327405095100404,0.5975089073181152,0.5681250691413879,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9665414690971376,0.6602089405059814,0.4624806642532348,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8378697633743286,0.4359057545661926,0.4164029061794281,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6894729137420654,0.2380535006523132,1.0918744802474976,284.9908142089844,284.95001220703125,299.25,293.2534484863281,297.6797790527344,298.1550598144531,284.9900207519531,1.0,0.6623486876487732,0.340649276971817,0.340649276971817,1.0,1.0,-3.467010259628296,0.8663418889045715,2.600668430328369,0.0880502760410308,0.9033274054527284,0.9033274054527284,0.0,211.9324645996093,186.0,58889.37109375,0.0,3631.35546875,1.0,279.140625,283.1216125488281,296.2296447753906,299.98193359375,293.1499938964844,293.1499938964844,278.8500061035156,33624.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120721817016602,1.0,0.0,0.0,3.536191701889038,3.5362141132354736,8.343819217770942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.943359375,0.0,1392.9766845703125,1895.4371337890625,0.0,3515.82421875,0.8780218362808228,1.0,0.0,3.0,1.0,0.0
17859600,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8045461177825928,0.3827198445796966,0.3480502367019653,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9327405095100404,0.5975089073181152,0.5681250691413879,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9665414690971376,0.6602089405059814,0.4624806642532348,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8378697633743286,0.4359057545661926,0.4164029061794281,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6894729137420654,0.2380535006523132,1.0918744802474976,284.9908142089844,284.95001220703125,299.25,293.2534484863281,297.6797790527344,298.1550598144531,284.9900207519531,1.0,0.6623486876487732,0.340649276971817,0.340649276971817,1.0,1.0,-3.467010259628296,0.8663418889045715,2.600668430328369,0.0880502760410308,0.9033274054527284,0.9033274054527284,0.0,211.9324645996093,186.0,58889.37109375,0.0,3631.35546875,1.0,279.140625,283.1216125488281,296.2296447753906,299.98193359375,293.1499938964844,293.1499938964844,278.8500061035156,33624.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120721817016602,1.0,0.0,0.0,3.536191701889038,3.5362141132354736,8.343819217770942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.943359375,0.0,1392.9766845703125,1895.4371337890625,0.0,3515.82421875,0.8780218362808228,1.0,0.0,3.0,1.0,0.0
17859660,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8152377009391785,0.3814353346824646,0.3467304706573486,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9471475481987,0.5954676866531372,0.5660433769226074,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.980064332485199,0.6604828238487244,0.4625670313835144,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8489685654640198,0.4351013302803039,0.4154326319694519,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6998471021652222,0.2378977537155151,1.0899001359939575,284.90997314453125,284.95001220703125,299.2318115234375,293.2510681152344,297.6735534667969,298.1530456542969,284.91021728515625,1.0,0.6553788781166077,0.3406997323036194,0.3406997323036194,1.0,1.0,-3.459491014480591,0.8642051219940186,2.595286130905152,0.0877135023474693,0.8255951404571533,0.8255951404571533,0.0,200.4145355224609,174.0,59314.59375,0.0,3545.099853515625,1.0,278.8593139648437,283.0224304199219,296.2690734863281,300.12078857421875,293.1499938964844,293.1499938964844,279.1499938964844,38686.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194232225418092,1.0,0.0,0.0,3.4053070545196533,3.4053292274475098,7.737592682133254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.4208984375,0.0,1296.349365234375,1895.4371337890625,0.0,3583.834716796875,0.8533616662025452,1.0,0.0,3.0,1.0,0.0
17859720,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8152377009391785,0.3814353346824646,0.3467304706573486,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9471475481987,0.5954676866531372,0.5660433769226074,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.980064332485199,0.6604828238487244,0.4625670313835144,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8489685654640198,0.4351013302803039,0.4154326319694519,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6998471021652222,0.2378977537155151,1.0899001359939575,284.90997314453125,284.95001220703125,299.2318115234375,293.2510681152344,297.6735534667969,298.1530456542969,284.91021728515625,1.0,0.6553788781166077,0.3406997323036194,0.3406997323036194,1.0,1.0,-3.459491014480591,0.8642051219940186,2.595286130905152,0.0877135023474693,0.8255951404571533,0.8255951404571533,0.0,200.4145355224609,174.0,59314.59375,0.0,3545.099853515625,1.0,278.8593139648437,283.0224304199219,296.2690734863281,300.12078857421875,293.1499938964844,293.1499938964844,279.1499938964844,38686.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194232225418092,1.0,0.0,0.0,3.4053070545196533,3.4053292274475098,7.737592682133254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.4208984375,0.0,1296.349365234375,1895.4371337890625,0.0,3583.834716796875,0.8533616662025452,1.0,0.0,3.0,1.0,0.0
17859780,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8270838260650635,0.3808021545410156,0.345587819814682,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.96288800239563,0.5940720438957214,0.5641253590583801,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9937135577201844,0.6617627739906311,0.4629404246807098,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8621061444282532,0.4347083866596222,0.4144961237907409,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7114366292953491,0.2378327995538711,1.087234616279602,284.9876708984375,284.95001220703125,299.214111328125,293.2471618652344,297.6690673828125,298.1531677246094,284.9868469238281,1.0,0.6482218503952026,0.3407502174377441,0.3407502174377441,1.0,1.0,-3.451921463012696,0.8620592355728149,2.589862108230591,0.0871896967291832,0.8969793915748596,0.8969793915748596,0.0,188.5892333984375,177.0,58601.89453125,0.0,3457.29345703125,1.0,279.14044189453125,283.1239929199219,296.2233581542969,299.9599304199219,293.1499938964844,293.1499938964844,279.45001220703125,33731.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911123752593994,1.0,0.0,0.0,3.516637086868286,3.5166594982147217,8.251794270108803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.830078125,0.0,1373.4434814453125,1895.4371337890625,0.0,3507.029541015625,0.8737027645111084,1.0,0.0,3.0,1.0,0.0
17859840,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8270838260650635,0.3808021545410156,0.345587819814682,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.96288800239563,0.5940720438957214,0.5641253590583801,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9937135577201844,0.6617627739906311,0.4629404246807098,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8621061444282532,0.4347083866596222,0.4144961237907409,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7114366292953491,0.2378327995538711,1.087234616279602,284.9876708984375,284.95001220703125,299.214111328125,293.2471618652344,297.6690673828125,298.1531677246094,284.9868469238281,1.0,0.6482218503952026,0.3407502174377441,0.3407502174377441,1.0,1.0,-3.451921463012696,0.8620592355728149,2.589862108230591,0.0871896967291832,0.8969793915748596,0.8969793915748596,0.0,188.5892333984375,177.0,58601.89453125,0.0,3457.29345703125,1.0,279.14044189453125,283.1239929199219,296.2233581542969,299.9599304199219,293.1499938964844,293.1499938964844,279.45001220703125,33731.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911123752593994,1.0,0.0,0.0,3.516637086868286,3.5166594982147217,8.251794270108803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.830078125,0.0,1373.4434814453125,1895.4371337890625,0.0,3507.029541015625,0.8737027645111084,1.0,0.0,3.0,1.0,0.0
17859900,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8305355310440063,0.3805553615093231,0.3451805710792541,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9671905040740968,0.593459963798523,0.5633491277694702,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9975096583366394,0.6625547409057617,0.4633099436759949,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8660805821418762,0.4345766305923462,0.4141898453235626,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7147252559661865,0.237821489572525,1.0864652395248413,285.0702209472656,284.95001220703125,299.2054443359375,293.24468994140625,297.66729736328125,298.1537170410156,285.0705261230469,1.0,0.6464634537696838,0.3407754600048065,0.3407754600048065,1.0,1.0,-3.449643850326538,0.8614462614059448,2.588197708129883,0.0870279967784881,0.9781898856163024,0.9781898856163024,0.0,185.30078125,177.0,57918.82421875,0.0,3432.53857421875,1.0,279.39630126953125,283.2268371582031,296.2013244628906,299.8280334472656,293.1499938964844,293.1499938964844,279.45001220703125,31239.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90572988986969,1.0,0.0,0.0,3.609097242355346,3.609119892120361,8.69141388193384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.5703125,0.0,1452.9158935546875,1895.4371337890625,0.0,3456.933837890625,0.893722414970398,1.0,0.0,3.0,1.0,0.0
17859960,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.832476794719696,0.3802506029605865,0.3449140191078186,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.969482958316803,0.5928016901016235,0.5627344846725464,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.6633503437042236,0.4632208943367004,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8683591485023499,0.4344125092029571,0.414018452167511,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7165766358375549,0.2377829402685165,1.0861259698867798,285.0392761230469,284.95001220703125,299.1968994140625,293.2418518066406,297.6655578613281,298.1542053222656,285.0361328125,1.0,0.6453278064727783,0.340829074382782,0.340829074382782,1.0,1.0,-3.447871923446656,0.8610659241676331,2.586806058883667,0.0870732367038726,0.993299663066864,0.993299663066864,0.0,183.4573974609375,180.0,58181.45703125,0.0,3417.4970703125,1.0,279.4421081542969,283.19940185546875,296.2237548828125,299.9181213378906,293.1499938964844,293.1499938964844,279.1499938964844,31266.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050557613372804,1.0,0.0,0.0,3.705899477005005,3.705923080444336,9.163903769149328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.390625,0.0,1560.296875,1895.4371337890625,0.0,3450.664306640625,0.914285123348236,1.0,0.0,3.0,1.0,0.0
17860020,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8313536643981934,0.3781717419624328,0.34341561794281,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9682044982910156,0.5899539589881897,0.5604678392410278,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.6632636785507202,0.4633745551109314,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8675803542137146,0.4328799545764923,0.4129032790660858,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.715975821018219,0.2369070947170257,1.0832940340042114,284.8861999511719,284.95001220703125,299.1800842285156,293.23516845703125,297.65460205078125,298.1453857421875,284.8876342773437,1.0,0.6439779996871948,0.3409363031387329,0.3409363031387329,1.0,1.0,-3.4387826919555664,0.8586239814758301,2.5801587104797363,0.0867387503385543,0.8719028830528259,0.8719028830528259,0.0,183.0479888916016,183.0,58981.68359375,0.0,3393.73779296875,1.0,279.15679931640625,283.0337219238281,296.270751953125,300.1013488769531,293.1499938964844,293.1499938964844,279.45001220703125,38160.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163841009140016,1.0,0.0,0.0,3.634196519851685,3.634220600128174,8.812722285256314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.853515625,0.0,1531.7550048828125,1895.4371337890625,0.0,3555.751708984375,0.9030929803848268,1.0,0.0,3.0,1.0,0.0
17860080,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8313536643981934,0.3781717419624328,0.34341561794281,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9682044982910156,0.5899539589881897,0.5604678392410278,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.6632636785507202,0.4633745551109314,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8675803542137146,0.4328799545764923,0.4129032790660858,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.715975821018219,0.2369070947170257,1.0832940340042114,284.8861999511719,284.95001220703125,299.1800842285156,293.23516845703125,297.65460205078125,298.1453857421875,284.8876342773437,1.0,0.6439779996871948,0.3409363031387329,0.3409363031387329,1.0,1.0,-3.4387826919555664,0.8586239814758301,2.5801587104797363,0.0867387503385543,0.8719028830528259,0.8719028830528259,0.0,183.0479888916016,183.0,58981.68359375,0.0,3393.73779296875,1.0,279.15679931640625,283.0337219238281,296.270751953125,300.1013488769531,293.1499938964844,293.1499938964844,279.45001220703125,38160.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163841009140016,1.0,0.0,0.0,3.634196519851685,3.634220600128174,8.812722285256314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.853515625,0.0,1531.7550048828125,1895.4371337890625,0.0,3555.751708984375,0.9030929803848268,1.0,0.0,3.0,1.0,0.0
17860140,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8288885951042175,0.3770443201065063,0.3421800136566162,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9651088714599608,0.5880379676818848,0.5584268569946289,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.998656690120697,0.6641687750816345,0.4644505083560943,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8651478886604309,0.4319808483123779,0.4118865132331848,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7138948440551758,0.2362582832574844,1.0800937414169312,284.9906005859375,284.95001220703125,299.1636657714844,293.2272033691406,297.6475524902344,298.1415405273437,284.98956298828125,1.0,0.6435081958770752,0.3410435020923614,0.3410435020923614,1.0,1.0,-3.4310522079467773,0.8566024899482727,2.5744495391845703,0.0863307118415832,0.9562089443206788,0.9562089443206788,0.0,183.9586944580078,186.0,58087.34765625,0.0,3381.004150390625,1.0,279.4422302246094,283.16015625,296.2088317871094,299.9161376953125,293.1499938964844,293.1499938964844,279.1499938964844,33672.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089824557304382,1.0,0.0,0.0,3.735142230987549,3.735166549682617,9.309097208642924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.162109375,0.0,1612.14892578125,1895.4371337890625,0.0,3487.158203125,0.9227709174156188,1.0,0.0,3.0,1.0,0.0
17860200,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8288885951042175,0.3770443201065063,0.3421800136566162,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9651088714599608,0.5880379676818848,0.5584268569946289,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.998656690120697,0.6641687750816345,0.4644505083560943,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8651478886604309,0.4319808483123779,0.4118865132331848,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7138948440551758,0.2362582832574844,1.0800937414169312,284.9906005859375,284.95001220703125,299.1636657714844,293.2272033691406,297.6475524902344,298.1415405273437,284.98956298828125,1.0,0.6435081958770752,0.3410435020923614,0.3410435020923614,1.0,1.0,-3.4310522079467773,0.8566024899482727,2.5744495391845703,0.0863307118415832,0.9562089443206788,0.9562089443206788,0.0,183.9586944580078,186.0,58087.34765625,0.0,3381.004150390625,1.0,279.4422302246094,283.16015625,296.2088317871094,299.9161376953125,293.1499938964844,293.1499938964844,279.1499938964844,33672.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089824557304382,1.0,0.0,0.0,3.735142230987549,3.735166549682617,9.309097208642924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.162109375,0.0,1612.14892578125,1895.4371337890625,0.0,3487.158203125,0.9227709174156188,1.0,0.0,3.0,1.0,0.0
17860260,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8270934820175171,0.3760441243648529,0.3415834605693817,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.96280437707901,0.5866321921348572,0.5574266314506531,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9975827932357788,0.6641342043876648,0.4647937715053558,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8633167743682861,0.4312157332897186,0.4114168882369995,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.712324321269989,0.235743835568428,1.0785882472991943,284.8600158691406,284.95001220703125,299.1552734375,293.2225952148437,297.6423034667969,298.1373596191406,284.8587341308594,1.0,0.6435057520866394,0.3411123156547546,0.3411123156547546,1.0,1.0,-3.4271795749664307,0.8556275963783264,2.571552038192749,0.0862946584820747,0.8603106737136841,0.8603106737136841,0.0,184.9149780273437,186.0,58905.1875,0.0,3377.552734375,1.0,279.1925048828125,283.0142517089844,296.2571716308594,300.120361328125,293.1499938964844,293.1499938964844,279.1499938964844,38332.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153896570205688,1.0,0.0,0.0,3.687290906906128,3.6873157024383545,9.072105626728444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.4541015625,0.0,1592.684814453125,1895.4371337890625,0.0,3546.552001953125,0.9130668044090272,1.0,0.0,3.0,1.0,0.0
17860320,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8244501948356628,0.3749987781047821,0.3407025635242462,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.959466516971588,0.5851966142654419,0.5561447739601135,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9956578016281128,0.6639740467071533,0.4647084176540375,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8606257438659668,0.4303846061229706,0.410709947347641,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7099745273590088,0.2351614236831665,1.076401948928833,284.8890380859375,284.95001220703125,299.1475830078125,293.2180480957031,297.63653564453125,298.1323547363281,284.890625,1.0,0.6434367895126343,0.3411758542060852,0.3411758542060852,1.0,1.0,-3.420998334884644,0.8539355397224426,2.5670628547668457,0.0860020667314529,0.8548085689544678,0.8548085689544678,0.0,186.3200836181641,189.0,58511.375,0.0,3371.36083984375,1.0,279.1571655273437,283.0438537597656,296.2391052246094,300.0430908203125,293.1499938964844,293.1499938964844,279.45001220703125,39428.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169569611549376,1.0,0.0,0.0,3.5958845615386963,3.595908641815185,8.627893635093642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.78515625,0.0,1499.065185546875,1895.4371337890625,0.0,3561.04931640625,0.8960440158843994,1.0,0.0,3.0,1.0,0.0
17860380,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8205865621566772,0.3739051222801208,0.3395890593528747,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9542837142944336,0.5833191275596619,0.5542325973510742,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9930608868598938,0.6652231812477112,0.4653722047805786,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8566595315933228,0.4294951856136322,0.4097760617733001,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7062681317329407,0.2344046533107757,1.072961688041687,284.9927978515625,284.95001220703125,299.1318054199219,293.207763671875,297.6310119628906,298.1302795410156,284.991943359375,1.0,0.6436050534248352,0.3413081765174866,0.3413081765174866,1.0,1.0,-3.4128878116607666,0.8518718481063843,2.5610158443450928,0.0856136977672576,0.9402938485145568,0.9402938485145568,0.0,188.56716918945312,192.0,57593.44921875,0.0,3365.62060546875,1.0,279.4419250488281,283.1694641113281,296.1808776855469,299.8564147949219,293.1499938964844,293.1499938964844,279.1499938964844,33923.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077985286712646,1.0,0.0,0.0,3.6935646533966064,3.693588733673096,9.103004003918612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.3623046875,0.0,1566.4593505859375,1895.4371337890625,0.0,3476.161865234375,0.9136427044868468,1.0,0.0,3.0,1.0,0.0
17860440,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8205865621566772,0.3739051222801208,0.3395890593528747,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9542837142944336,0.5833191275596619,0.5542325973510742,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9930608868598938,0.6652231812477112,0.4653722047805786,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8566595315933228,0.4294951856136322,0.4097760617733001,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7062681317329407,0.2344046533107757,1.072961688041687,284.9927978515625,284.95001220703125,299.1318054199219,293.207763671875,297.6310119628906,298.1302795410156,284.991943359375,1.0,0.6436050534248352,0.3413081765174866,0.3413081765174866,1.0,1.0,-3.4128878116607666,0.8518718481063843,2.5610158443450928,0.0856136977672576,0.9402938485145568,0.9402938485145568,0.0,188.56716918945312,192.0,57593.44921875,0.0,3365.62060546875,1.0,279.4419250488281,283.1694641113281,296.1808776855469,299.8564147949219,293.1499938964844,293.1499938964844,279.1499938964844,33923.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077985286712646,1.0,0.0,0.0,3.6935646533966064,3.693588733673096,9.103004003918612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.3623046875,0.0,1566.4593505859375,1895.4371337890625,0.0,3476.161865234375,0.9136427044868468,1.0,0.0,3.0,1.0,0.0
17860500,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8184780478477478,0.3729339838027954,0.3390266597270965,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9514265060424804,0.5819599032402039,0.5532848834991455,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9915817975997924,0.6653217077255249,0.4657363295555115,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8545330166816711,0.4287492334842682,0.4093338251113891,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7042722702026367,0.2338594198226928,1.0713551044464111,284.8675231933594,284.95001220703125,299.1239929199219,293.2022399902344,297.62646484375,298.1268615722656,284.8660583496094,1.0,0.6437915563583374,0.3413743376731872,0.3413743376731872,1.0,1.0,-3.4090521335601807,0.8509003520011902,2.5581517219543457,0.0855639725923538,0.8502577543258667,0.8502577543258667,0.0,189.87869262695312,192.0,58365.484375,0.0,3364.348876953125,1.0,279.1973571777344,283.0291442871094,296.2305603027344,300.0604553222656,293.1499938964844,293.1499938964844,279.1499938964844,38488.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136098027229308,1.0,0.0,0.0,3.6446402072906494,3.644664764404297,8.863446510076756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.1748046875,0.0,1545.808837890625,1895.4371337890625,0.0,3530.072998046875,0.9034914970397948,1.0,0.0,3.0,1.0,0.0
17860560,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8154980540275574,0.3718306124210357,0.3381131291389465,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9474881291389464,0.5804502964019775,0.5519548654556274,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9892668128013612,0.6652539372444153,0.4657395780086517,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8515953421592712,0.4278692603111267,0.4085999131202698,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7015165686607361,0.2332050204277038,1.068916916847229,284.8970031738281,284.95001220703125,299.1162414550781,293.1964416503906,297.6209411621094,298.12213134765625,284.8984375,1.0,0.6438560485839844,0.3414662480354309,0.3414662480354309,1.0,1.0,-3.4025449752807617,0.8491873145103455,2.5533576011657715,0.0853232145309448,0.8467774391174316,0.8467774391174316,0.0,191.6158905029297,195.0,57964.828125,0.0,3359.36669921875,1.0,279.15777587890625,283.05859375,296.2138671875,299.9833068847656,293.1499938964844,293.1499938964844,279.45001220703125,39427.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150912165641784,1.0,0.0,0.0,3.549818515777588,3.549842119216919,8.408249527747103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.9140625,0.0,1449.4827880859375,1895.4371337890625,0.0,3543.7900390625,0.885875403881073,1.0,0.0,3.0,1.0,0.0
17860620,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8111748695373535,0.3706289529800415,0.3369430005550384,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9415749311447144,0.5784592032432556,0.5499800443649292,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9861603379249572,0.6664896607398987,0.4664596021175384,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8473778367042542,0.4268897175788879,0.4076183438301086,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6973903179168701,0.2323296070098877,1.0650619268417358,284.99383544921875,284.95001220703125,299.10089111328125,293.1841125488281,297.6163024902344,298.1209411621094,284.992919921875,1.0,0.6441605091094971,0.3416500985622406,0.3416500985622406,1.0,1.0,-3.393803596496582,0.8470828533172607,2.5467207431793213,0.0850417912006378,0.9302793741226196,0.9302793741226196,0.0,194.2783050537109,198.0,57086.93359375,0.0,3354.60546875,1.0,279.4416198730469,283.1773376464844,296.1563720703125,299.8000793457031,293.1499938964844,293.1499938964844,279.1499938964844,33837.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058213829994202,1.0,0.0,0.0,3.6531307697296143,3.653154373168945,8.904791002350976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.2177734375,0.0,1520.4591064453125,1895.4371337890625,0.0,3457.78466796875,0.9044858813285828,1.0,0.0,3.0,1.0,0.0
17860680,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8111748695373535,0.3706289529800415,0.3369430005550384,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9415749311447144,0.5784592032432556,0.5499800443649292,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9861603379249572,0.6664896607398987,0.4664596021175384,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8473778367042542,0.4268897175788879,0.4076183438301086,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6973903179168701,0.2323296070098877,1.0650619268417358,284.99383544921875,284.95001220703125,299.10089111328125,293.1841125488281,297.6163024902344,298.1209411621094,284.992919921875,1.0,0.6441605091094971,0.3416500985622406,0.3416500985622406,1.0,1.0,-3.393803596496582,0.8470828533172607,2.5467207431793213,0.0850417912006378,0.9302793741226196,0.9302793741226196,0.0,194.2783050537109,198.0,57086.93359375,0.0,3354.60546875,1.0,279.4416198730469,283.1773376464844,296.1563720703125,299.8000793457031,293.1499938964844,293.1499938964844,279.1499938964844,33837.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058213829994202,1.0,0.0,0.0,3.6531307697296143,3.653154373168945,8.904791002350976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.2177734375,0.0,1520.4591064453125,1895.4371337890625,0.0,3457.78466796875,0.9044858813285828,1.0,0.0,3.0,1.0,0.0
17860740,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8056802749633789,0.3684532940387726,0.3353735208511352,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9343395233154296,0.5754772424697876,0.5475940704345703,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9819290041923524,0.6664322018623352,0.4667623937129974,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8423169255256653,0.4251702427864074,0.4063563644886017,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6924524903297424,0.2310165464878082,1.0605379343032837,284.9007568359375,284.95001220703125,299.0857238769531,293.1708679199219,297.6065368652344,298.11309814453125,284.90142822265625,1.0,0.6444228887557983,0.3418339192867279,0.3418339192867279,1.0,1.0,-3.382460594177246,0.8441687226295471,2.538291931152344,0.0847374722361564,0.840149998664856,0.840149998664856,0.0,197.5779266357422,201.0,57434.79296875,0.0,3347.52880859375,1.0,279.1584167480469,283.0687866210937,296.187744140625,299.923828125,293.1499938964844,293.1499938964844,279.45001220703125,39232.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131038188934326,1.0,0.0,0.0,3.5098366737365723,3.509859800338745,8.219910796469776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.29296875,0.0,1406.0084228515625,1895.4371337890625,0.0,3525.3857421875,0.8769316673278809,1.0,0.0,3.0,1.0,0.0
17860800,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8056802749633789,0.3684532940387726,0.3353735208511352,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9343395233154296,0.5754772424697876,0.5475940704345703,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9819290041923524,0.6664322018623352,0.4667623937129974,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8423169255256653,0.4251702427864074,0.4063563644886017,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6924524903297424,0.2310165464878082,1.0605379343032837,284.9007568359375,284.95001220703125,299.0857238769531,293.1708679199219,297.6065368652344,298.11309814453125,284.90142822265625,1.0,0.6444228887557983,0.3418339192867279,0.3418339192867279,1.0,1.0,-3.382460594177246,0.8441687226295471,2.538291931152344,0.0847374722361564,0.840149998664856,0.840149998664856,0.0,197.5779266357422,201.0,57434.79296875,0.0,3347.52880859375,1.0,279.1584167480469,283.0687866210937,296.187744140625,299.923828125,293.1499938964844,293.1499938964844,279.45001220703125,39232.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131038188934326,1.0,0.0,0.0,3.5098366737365723,3.509859800338745,8.219910796469776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.29296875,0.0,1406.0084228515625,1895.4371337890625,0.0,3525.3857421875,0.8769316673278809,1.0,0.0,3.0,1.0,0.0
17860860,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8010680079460144,0.3671281337738037,0.3341142237186432,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9282476305961608,0.573347806930542,0.5455124974250793,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9785600900650024,0.6675637364387512,0.4674317240715027,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8381747603416443,0.4240810871124267,0.4052901566028595,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6882414221763611,0.2300165891647339,1.0561919212341309,284.9919738769531,284.95001220703125,299.0706787109375,293.1567687988281,297.6024475097656,298.11248779296875,284.99102783203125,1.0,0.6446791887283325,0.3420765399932861,0.3420765399932861,1.0,1.0,-3.3727314472198486,0.8419274687767029,2.530803918838501,0.0845436081290245,0.9198755621910096,0.9198755621910096,0.0,200.3766632080078,204.0,56559.40625,0.0,3341.306884765625,1.0,279.4412841796875,283.1828308105469,296.1289367675781,299.7401123046875,293.1499938964844,293.1499938964844,279.1499938964844,33819.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903838038444519,1.0,0.0,0.0,3.613701105117798,3.61372423171997,8.713602710486157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.4677734375,0.0,1477.003662109375,1895.4371337890625,0.0,3439.333984375,0.8955962061882019,1.0,0.0,3.0,1.0,0.0
17860920,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8010680079460144,0.3671281337738037,0.3341142237186432,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9282476305961608,0.573347806930542,0.5455124974250793,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9785600900650024,0.6675637364387512,0.4674317240715027,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8381747603416443,0.4240810871124267,0.4052901566028595,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6882414221763611,0.2300165891647339,1.0561919212341309,284.9919738769531,284.95001220703125,299.0706787109375,293.1567687988281,297.6024475097656,298.11248779296875,284.99102783203125,1.0,0.6446791887283325,0.3420765399932861,0.3420765399932861,1.0,1.0,-3.3727314472198486,0.8419274687767029,2.530803918838501,0.0845436081290245,0.9198755621910096,0.9198755621910096,0.0,200.3766632080078,204.0,56559.40625,0.0,3341.306884765625,1.0,279.4412841796875,283.1828308105469,296.1289367675781,299.7401123046875,293.1499938964844,293.1499938964844,279.1499938964844,33819.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903838038444519,1.0,0.0,0.0,3.613701105117798,3.61372423171997,8.713602710486157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.4677734375,0.0,1477.003662109375,1895.4371337890625,0.0,3439.333984375,0.8955962061882019,1.0,0.0,3.0,1.0,0.0
