time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7955267429351807,0.3648645579814911,0.3324566185474396,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9211080074310304,0.5702615976333618,0.5430188179016113,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9741256833076476,0.667428195476532,0.4676724672317505,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8333154916763306,0.422276109457016,0.4039414823055267,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6833462715148926,0.2285928726196289,1.051160454750061,284.9027099609375,284.95001220703125,299.0556945800781,293.1419372558594,297.5929870605469,298.1048583984375,284.9031982421875,1.0,0.6448575854301453,0.3423191606998443,0.3423191606998443,1.0,1.0,-3.360363483428955,0.8388683199882507,2.52149510383606,0.0843165591359138,0.8326489329338074,0.8326489329338074,0.0,203.73956298828125,207.0,56860.40234375,0.0,3332.288818359375,1.0,279.15875244140625,283.07830810546875,296.15850830078125,299.8592224121094,293.1499938964844,293.1499938964844,279.45001220703125,39217.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110669493675232,1.0,0.0,0.0,3.466915845870972,3.466938734054565,8.020102200134716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.44482421875,0.0,1361.7261962890625,1895.4371337890625,0.0,3506.5029296875,0.867468535900116,1.0,0.0,3.0,1.0,0.0
17861040,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7955267429351807,0.3648645579814911,0.3324566185474396,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9211080074310304,0.5702615976333618,0.5430188179016113,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9741256833076476,0.667428195476532,0.4676724672317505,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8333154916763306,0.422276109457016,0.4039414823055267,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6833462715148926,0.2285928726196289,1.051160454750061,284.9027099609375,284.95001220703125,299.0556945800781,293.1419372558594,297.5929870605469,298.1048583984375,284.9031982421875,1.0,0.6448575854301453,0.3423191606998443,0.3423191606998443,1.0,1.0,-3.360363483428955,0.8388683199882507,2.52149510383606,0.0843165591359138,0.8326489329338074,0.8326489329338074,0.0,203.73956298828125,207.0,56860.40234375,0.0,3332.288818359375,1.0,279.15875244140625,283.07830810546875,296.15850830078125,299.8592224121094,293.1499938964844,293.1499938964844,279.45001220703125,39217.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110669493675232,1.0,0.0,0.0,3.466915845870972,3.466938734054565,8.020102200134716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.44482421875,0.0,1361.7261962890625,1895.4371337890625,0.0,3506.5029296875,0.867468535900116,1.0,0.0,3.0,1.0,0.0
17861100,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7929269075393677,0.3641057312488556,0.3316452801227569,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9177762269973756,0.569085419178009,0.5417745113372803,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.972040355205536,0.6678886413574219,0.4678282439708709,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8310350775718689,0.4216368794441223,0.4032507240772247,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6809960603713989,0.2280014306306839,1.0484392642974854,285.0075988769531,284.95001220703125,299.0482177734375,293.1342468261719,297.5906066894531,298.1041564941406,285.0082702636719,1.0,0.6448864936828613,0.3424404859542846,0.3424404859542846,1.0,1.0,-3.3539695739746094,0.8372771739959717,2.5166923999786377,0.0840696766972541,0.9044505953788756,0.9044505953788756,0.0,205.3089599609375,207.0,55980.27734375,0.0,3326.681884765625,1.0,279.3972473144531,283.2005920410156,296.0968017578125,299.6374206542969,293.1499938964844,293.1499938964844,279.45001220703125,34354.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904417097568512,1.0,0.0,0.0,3.5129244327545166,3.512946844100952,8.234380857174983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.65625,0.0,1374.0986328125,1895.4371337890625,0.0,3444.72216796875,0.8752429485321045,1.0,0.0,3.0,1.0,0.0
17861160,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7909854054450989,0.3634313941001892,0.3311083912849426,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9152272939682008,0.5680080056190491,0.5408290028572083,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9706121683120728,0.6684467792510986,0.4682739675045013,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.829315721988678,0.4210897088050842,0.4027905762195587,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6791741251945496,0.2274778932332992,1.0463244915008545,284.9896545410156,284.95001220703125,299.0407409667969,293.1264038085937,297.5892333984375,298.1047058105469,284.9882202148437,1.0,0.6450181007385254,0.3425838053226471,0.3425838053226471,1.0,1.0,-3.3496246337890625,0.8363747596740723,2.5132498741149902,0.0840980187058448,0.9090625047683716,0.9090625047683716,0.0,206.5790405273437,210.0,56003.359375,0.0,3324.039306640625,1.0,279.44171142578125,283.18798828125,296.0973815917969,299.6742553710937,293.1499938964844,293.1499938964844,279.1499938964844,33737.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901683270931244,1.0,0.0,0.0,3.574236392974853,3.574259281158448,8.524321515324118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.419921875,0.0,1433.9219970703125,1895.4371337890625,0.0,3419.270263671875,0.8864287734031677,1.0,0.0,3.0,1.0,0.0
17861220,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7856305837631226,0.3610926270484924,0.3293784558773041,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9086233973503112,0.5648297071456909,0.5382434129714966,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9660800695419312,0.668212354183197,0.4684450030326843,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8246621489524841,0.4192099571228027,0.4013678729534149,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6744208931922913,0.2259552627801895,1.0408356189727783,284.9042053222656,284.95001220703125,299.0257873535156,293.1102294921875,297.5799560546875,298.0972595214844,284.9045715332031,1.0,0.6450956463813782,0.3428704440593719,0.3428704440593719,1.0,1.0,-3.336336612701416,0.8331531882286072,2.503183603286743,0.0839117094874382,0.8246346116065979,0.8246346116065979,0.0,209.9405212402344,213.0,56251.79296875,0.0,3312.990234375,1.0,279.1591186523437,283.0880432128906,296.1264038085937,299.78961181640625,293.1499938964844,293.1499938964844,279.45001220703125,39225.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908866047859192,1.0,0.0,0.0,3.421751976013184,3.421774387359619,7.812505486981536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.89453125,0.0,1316.371826171875,1895.4371337890625,0.0,3486.077392578125,0.8574874401092529,1.0,0.0,3.0,1.0,0.0
17861280,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7856305837631226,0.3610926270484924,0.3293784558773041,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9086233973503112,0.5648297071456909,0.5382434129714966,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9660800695419312,0.668212354183197,0.4684450030326843,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8246621489524841,0.4192099571228027,0.4013678729534149,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6744208931922913,0.2259552627801895,1.0408356189727783,284.9042053222656,284.95001220703125,299.0257873535156,293.1102294921875,297.5799560546875,298.0972595214844,284.9045715332031,1.0,0.6450956463813782,0.3428704440593719,0.3428704440593719,1.0,1.0,-3.336336612701416,0.8331531882286072,2.503183603286743,0.0839117094874382,0.8246346116065979,0.8246346116065979,0.0,209.9405212402344,213.0,56251.79296875,0.0,3312.990234375,1.0,279.1591186523437,283.0880432128906,296.1264038085937,299.78961181640625,293.1499938964844,293.1499938964844,279.45001220703125,39225.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908866047859192,1.0,0.0,0.0,3.421751976013184,3.421774387359619,7.812505486981536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.89453125,0.0,1316.371826171875,1895.4371337890625,0.0,3486.077392578125,0.8574874401092529,1.0,0.0,3.0,1.0,0.0
17861340,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7812334299087524,0.3595572113990783,0.3279573619365692,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9033446311950684,0.5624575614929199,0.5359621047973633,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9624877572059632,0.6690842509269714,0.4689679741859436,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8207765221595764,0.4179305732250213,0.4001448452472687,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6703575253486633,0.2247346192598343,1.0355687141418457,284.9872436523437,284.95001220703125,299.0107727050781,293.093505859375,297.57635498046875,298.0972900390625,284.9863586425781,1.0,0.6451576948165894,0.3431570827960968,0.3431570827960968,1.0,1.0,-3.32470178604126,0.830441415309906,2.494260549545288,0.0836841613054275,0.8978639841079712,0.8978639841079712,0.0,212.7837371826172,216.0,55404.36328125,0.0,3302.80126953125,1.0,279.4405822753906,283.194580078125,296.0648193359375,299.6046142578125,293.1499938964844,293.1499938964844,279.75,33862.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899443507194519,1.0,0.0,0.0,3.528037548065185,3.528059959411621,8.305382834805641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.46435546875,0.0,1386.203369140625,1895.4371337890625,0.0,3398.396728515625,0.8763443827629089,1.0,0.0,3.0,1.0,0.0
17861400,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7812334299087524,0.3595572113990783,0.3279573619365692,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9033446311950684,0.5624575614929199,0.5359621047973633,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9624877572059632,0.6690842509269714,0.4689679741859436,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8207765221595764,0.4179305732250213,0.4001448452472687,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6703575253486633,0.2247346192598343,1.0355687141418457,284.9872436523437,284.95001220703125,299.0107727050781,293.093505859375,297.57635498046875,298.0972900390625,284.9863586425781,1.0,0.6451576948165894,0.3431570827960968,0.3431570827960968,1.0,1.0,-3.32470178604126,0.830441415309906,2.494260549545288,0.0836841613054275,0.8978639841079712,0.8978639841079712,0.0,212.7837371826172,216.0,55404.36328125,0.0,3302.80126953125,1.0,279.4405822753906,283.194580078125,296.0648193359375,299.6046142578125,293.1499938964844,293.1499938964844,279.75,33862.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899443507194519,1.0,0.0,0.0,3.528037548065185,3.528059959411621,8.305382834805641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.46435546875,0.0,1386.203369140625,1895.4371337890625,0.0,3398.396728515625,0.8763443827629089,1.0,0.0,3.0,1.0,0.0
17861460,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7789078950881958,0.3587703704833984,0.3272416889667511,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9006112813949585,0.5611932873725891,0.5347569584846497,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9606193900108336,0.669768750667572,0.4694091975688934,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8187078237533569,0.4173029661178589,0.399552583694458,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6682029962539673,0.2240974754095077,1.0328469276428225,285.0717163085937,284.95001220703125,299.001708984375,293.0832214355469,297.57537841796875,298.09881591796875,285.07000732421875,1.0,0.6452933549880981,0.3433516323566437,0.3433516323566437,1.0,1.0,-3.318934917449951,0.8292486667633057,2.489686250686645,0.0837352722883224,0.988601565361023,0.988601565361023,0.0,214.38612365722656,216.0,54689.95703125,0.0,3298.858154296875,1.0,279.7128295898437,283.2992553710937,296.03662109375,299.4776916503906,293.1499938964844,293.1499938964844,279.75,30986.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927145600318909,1.0,0.0,0.0,3.64418625831604,3.644209146499634,8.861238143254013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.3935546875,0.0,1489.257080078125,1895.4371337890625,0.0,3335.584716796875,0.9009850025177002,1.0,0.0,3.0,1.0,0.0
17861520,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7775029540061951,0.3581878840923309,0.3268370032310486,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8989373445510864,0.5602985620498657,0.5340391397476196,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9595163464546204,0.6701275706291199,0.469774454832077,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8174489736557007,0.4168544709682464,0.3992293775081634,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6668943762779236,0.2236652821302414,1.031249761581421,285.04229736328125,284.95001220703125,298.99566650390625,293.0762939453125,297.574462890625,298.0994873046875,285.0394287109375,1.0,0.6454362273216248,0.3434813320636749,0.3434813320636749,1.0,1.0,-3.315716028213501,0.8286465406417847,2.4870693683624268,0.083850048482418,0.9978971481323242,0.9978971481323242,0.0,215.40963745117188,219.0,54849.95703125,0.0,3297.38818359375,1.0,279.7413024902344,283.2733154296875,296.0542907714844,299.54315185546875,293.1499938964844,293.1499938964844,279.45001220703125,31302.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923518657684326,1.0,0.0,0.0,3.716073036193848,3.7160966396331774,9.214286933456606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.7978515625,0.0,1572.140380859375,1895.4371337890625,0.0,3332.19482421875,0.9167433381080629,1.0,0.0,3.0,1.0,0.0
17861580,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7743915319442749,0.3565133810043335,0.325780302286148,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8953787088394165,0.5581035017967224,0.5324610471725464,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.95668363571167,0.6696308851242065,0.4698740839958191,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8146748542785645,0.4155377149581909,0.3983875215053558,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.664158821105957,0.2226239740848541,1.0279066562652588,284.8704833984375,284.95001220703125,298.9861145019531,293.0652770996094,297.5675354003906,298.0933837890625,284.869384765625,1.0,0.6455371379852295,0.3436846137046814,0.3436846137046814,1.0,1.0,-3.307645559310913,0.8267620801925659,2.4808833599090576,0.0838786289095878,0.8824930787086487,0.8824930787086487,0.0,217.5505828857422,219.0,55816.51171875,0.0,3291.299560546875,1.0,279.4781799316406,283.088623046875,296.11334228515625,299.7670288085937,293.1499938964844,293.1499938964844,279.45001220703125,36870.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019098281860352,1.0,0.0,0.0,3.6976728439331055,3.697697639465332,9.123264703703172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.6591796875,0.0,1593.4569091796875,1895.4371337890625,0.0,3421.38037109375,0.9148017168045044,1.0,0.0,3.0,1.0,0.0
17861640,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7719822525978088,0.3554007112979889,0.3248512148857116,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8926866054534912,0.5566558837890625,0.5311846137046814,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9543138146400452,0.6691972017288208,0.46961510181427,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8125017881393433,0.4146221876144409,0.3976175487041473,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6620789170265198,0.2218957245349884,1.0251222848892212,284.87969970703125,284.95001220703125,298.9804077148437,293.0586853027344,297.5623779296875,298.08843994140625,284.8813171386719,1.0,0.6454481482505798,0.343805581331253,0.343805581331253,1.0,1.0,-3.3004095554351807,0.8248895406723022,2.475519895553589,0.0836400762200355,0.8697134256362915,0.8697134256362915,0.0,219.1092529296875,222.0,55541.38671875,0.0,3283.828857421875,1.0,279.4568786621094,283.1009216308594,296.0951232910156,299.7128295898437,293.1499938964844,293.1499938964844,279.75,38423.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039713740348816,1.0,0.0,0.0,3.640326023101807,3.640350341796875,8.842475267556438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.259765625,0.0,1540.5146484375,1895.4371337890625,0.0,3440.574462890625,0.9046661257743835,1.0,0.0,3.0,1.0,0.0
17861700,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7692197561264038,0.3543846309185028,0.3237702548503876,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8895512819290161,0.5551888942718506,0.5296295881271362,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9516658782958984,0.669283926486969,0.4694622457027435,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8099374175071716,0.4137429893016815,0.3966799080371856,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6596065163612366,0.2210948765277862,1.021466612815857,284.998046875,284.95001220703125,298.97271728515625,293.0497436523437,297.558837890625,298.0862731933594,284.9999389648437,1.0,0.6453022956848145,0.3439677357673645,0.3439677357673645,1.0,1.0,-3.2915256023406982,0.8226337432861328,2.468891859054565,0.0832788199186325,0.9450936913490297,0.9450936913490297,0.0,220.9019317626953,222.0,54528.92578125,0.0,3274.0146484375,1.0,279.7012939453125,283.2378845214844,296.0239562988281,299.4784851074219,293.1499938964844,293.1499938964844,279.75,34402.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898077130317688,1.0,0.0,0.0,3.67751145362854,3.677535533905029,9.024047358252574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.82763671875,0.0,1551.9456787109375,1895.4371337890625,0.0,3385.65380859375,0.9118555784225464,1.0,0.0,3.0,1.0,0.0
17861760,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7672752141952515,0.3535662889480591,0.3230629861354828,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8872518539428711,0.5539340376853943,0.5284738540649414,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9499739408493042,0.6696089506149292,0.4697079062461853,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8080651164054871,0.4130406081676483,0.3960425555706024,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6577566266059875,0.2204078584909439,1.0185497999191284,284.98828125,284.95001220703125,298.9649963378906,293.04071044921875,297.55712890625,298.0864562988281,284.9866943359375,1.0,0.6452582478523254,0.3441602885723114,0.3441602885723114,1.0,1.0,-3.2853035926818848,0.8212817907333374,2.464021921157837,0.0832615718245506,0.9538182616233826,0.9538182616233826,0.0,222.2506866455078,225.0,54510.109375,0.0,3267.68115234375,1.0,279.7430725097656,283.2315673828125,296.0176086425781,299.5049743652344,293.1499938964844,293.1499938964844,279.45001220703125,33735.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956286311149597,1.0,0.0,0.0,3.736426591873169,3.736450910568237,9.315500051343406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.7802734375,0.0,1614.123779296875,1895.4371337890625,0.0,3362.8037109375,0.9229084849357604,1.0,0.0,3.0,1.0,0.0
17861820,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7623324394226074,0.3509140908718109,0.3210805058479309,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8815712928771973,0.5503780841827393,0.5255627036094666,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.94515061378479,0.6688029766082764,0.4695248901844024,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8032470345497131,0.4108322560787201,0.3943348526954651,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6533160209655762,0.2185642570257187,1.0116790533065796,284.8830261230469,284.95001220703125,298.9493408203125,293.0224914550781,297.5464172363281,298.0773010253906,284.8849182128906,1.0,0.6450017094612122,0.3445453941822052,0.3445453941822052,1.0,1.0,-3.2688920497894287,0.8173452019691467,2.451546669006348,0.0830563381314277,0.8465862274169922,0.8465862274169922,0.0,225.630126953125,228.0,54779.203125,0.0,3250.041015625,1.0,279.4572448730469,283.1156311035156,296.0423278808594,299.6148986816406,293.1499938964844,293.1499938964844,279.75,39983.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035604596138,1.0,0.0,0.0,3.575991153717041,3.5760152339935303,8.532694550922315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.33349609375,0.0,1481.57861328125,1895.4371337890625,0.0,3436.750244140625,0.8920742273330688,1.0,0.0,3.0,1.0,0.0
17861880,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7623324394226074,0.3509140908718109,0.3210805058479309,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8815712928771973,0.5503780841827393,0.5255627036094666,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.94515061378479,0.6688029766082764,0.4695248901844024,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8032470345497131,0.4108322560787201,0.3943348526954651,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6533160209655762,0.2185642570257187,1.0116790533065796,284.8830261230469,284.95001220703125,298.9493408203125,293.0224914550781,297.5464172363281,298.0773010253906,284.8849182128906,1.0,0.6450017094612122,0.3445453941822052,0.3445453941822052,1.0,1.0,-3.2688920497894287,0.8173452019691467,2.451546669006348,0.0830563381314277,0.8465862274169922,0.8465862274169922,0.0,225.630126953125,228.0,54779.203125,0.0,3250.041015625,1.0,279.4572448730469,283.1156311035156,296.0423278808594,299.6148986816406,293.1499938964844,293.1499938964844,279.75,39983.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035604596138,1.0,0.0,0.0,3.575991153717041,3.5760152339935303,8.532694550922315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.33349609375,0.0,1481.57861328125,1895.4371337890625,0.0,3436.750244140625,0.8920742273330688,1.0,0.0,3.0,1.0,0.0
17861940,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7583437561988831,0.3492113053798675,0.3194517195224762,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8768717050552368,0.5477821826934814,0.523007333278656,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9414341449737548,0.6693045496940613,0.4697328507900238,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7992438077926636,0.4093448221683502,0.3928661048412323,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6495578289031982,0.2170975357294082,1.0051662921905518,284.98992919921875,284.95001220703125,298.93341064453125,293.0040588378906,297.5427551269531,298.07745361328125,284.989013671875,1.0,0.644741952419281,0.344930499792099,0.344930499792099,1.0,1.0,-3.254504680633545,0.8140337467193604,2.440470933914185,0.082813836634159,0.9314626455307008,0.9314626455307008,0.0,228.42306518554688,231.0,53773.37109375,0.0,3233.742431640625,1.0,279.74176025390625,283.24432373046875,295.97174072265625,299.4107971191406,293.1499938964844,293.1499938964844,279.45001220703125,34054.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931524753570557,1.0,0.0,0.0,3.669999361038208,3.670023202896118,8.987217938738468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.8212890625,0.0,1540.8974609375,1895.4371337890625,0.0,3339.676513671875,0.9084218740463256,1.0,0.0,3.0,1.0,0.0
17862000,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7583437561988831,0.3492113053798675,0.3194517195224762,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8768717050552368,0.5477821826934814,0.523007333278656,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9414341449737548,0.6693045496940613,0.4697328507900238,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7992438077926636,0.4093448221683502,0.3928661048412323,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6495578289031982,0.2170975357294082,1.0051662921905518,284.98992919921875,284.95001220703125,298.93341064453125,293.0040588378906,297.5427551269531,298.07745361328125,284.989013671875,1.0,0.644741952419281,0.344930499792099,0.344930499792099,1.0,1.0,-3.254504680633545,0.8140337467193604,2.440470933914185,0.082813836634159,0.9314626455307008,0.9314626455307008,0.0,228.42306518554688,231.0,53773.37109375,0.0,3233.742431640625,1.0,279.74176025390625,283.24432373046875,295.97174072265625,299.4107971191406,293.1499938964844,293.1499938964844,279.45001220703125,34054.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931524753570557,1.0,0.0,0.0,3.669999361038208,3.670023202896118,8.987217938738468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.8212890625,0.0,1540.8974609375,1895.4371337890625,0.0,3339.676513671875,0.9084218740463256,1.0,0.0,3.0,1.0,0.0
17862060,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7562200427055359,0.3478833734989166,0.3185825943946838,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8743716478347778,0.5459838509559631,0.5216621160507202,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9393772482872008,0.6689155101776123,0.469796359539032,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7971141338348389,0.4082492589950561,0.3921134173870086,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6476058959960938,0.2161677777767181,1.0018930435180664,284.8619079589844,284.95001220703125,298.92486572265625,292.9942626953125,297.5379638671875,298.07379150390625,284.8614501953125,1.0,0.6446530818939209,0.3451717495918274,0.3451717495918274,1.0,1.0,-3.247083902359009,0.8124341368675232,2.434649705886841,0.0829373523592948,0.8370625972747803,0.8370625972747803,0.0,229.9865875244141,231.0,54416.20703125,0.0,3226.04296875,1.0,279.49322509765625,283.1038818359375,296.0216064453125,299.6033935546875,293.1499938964844,293.1499938964844,279.45001220703125,39281.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991792798042297,1.0,0.0,0.0,3.603661060333252,3.603685140609741,8.665251698403154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.349609375,0.0,1506.4664306640625,1895.4371337890625,0.0,3395.9326171875,0.8948963284492493,1.0,0.0,3.0,1.0,0.0
17862120,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.75380539894104,0.3466022610664367,0.3174998760223388,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.871605634689331,0.5442658066749573,0.5201250314712524,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9368335604667664,0.6684485673904419,0.469510406255722,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7947023510932922,0.4071658849716186,0.3911796510219574,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6454719305038452,0.2152541279792785,0.9982587695121764,284.89373779296875,284.95001220703125,298.91717529296875,292.9855041503906,297.53277587890625,298.0693664550781,284.8953552246094,1.0,0.6444541215896606,0.3453867733478546,0.3453867733478546,1.0,1.0,-3.238098621368408,0.810276448726654,2.4278221130371094,0.0828042328357696,0.835379421710968,0.835379421710968,0.0,231.6943359375,234.0,53996.65234375,0.0,3215.73291015625,1.0,279.4580383300781,283.1366577148437,296.001220703125,299.5235900878906,293.1499938964844,293.1499938964844,279.75,39915.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002746343612671,1.0,0.0,0.0,3.506230115890503,3.506253480911255,8.20302659576555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.251953125,0.0,1407.16845703125,1895.4371337890625,0.0,3406.14404296875,0.8766933679580688,1.0,0.0,3.0,1.0,0.0
17862180,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7500218749046326,0.3448359072208404,0.315845787525177,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8671178221702576,0.5415962338447571,0.517535924911499,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9331531524658204,0.6687595248222351,0.4696192145347595,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7908285856246948,0.4056186079978943,0.3896835744380951,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6419064402580261,0.2137368470430374,0.9916056990623474,284.9909973144531,284.95001220703125,298.9006042480469,292.9668884277344,297.529052734375,298.069580078125,284.9898986816406,1.0,0.6441672444343567,0.3458430469036102,0.3458430469036102,1.0,1.0,-3.223320960998535,0.8070265054702759,2.416294574737549,0.0827642232179641,0.9171408414840698,0.9171408414840698,0.0,234.4930419921875,237.0,53059.3671875,0.0,3198.81103515625,1.0,279.74127197265625,283.2557373046875,295.9336853027344,299.3274230957031,293.1499938964844,293.1499938964844,279.45001220703125,33921.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897613286972046,1.0,0.0,0.0,3.609247922897339,3.609271287918091,8.692140340826882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.3408203125,0.0,1472.920654296875,1895.4371337890625,0.0,3307.9755859375,0.8946106433868408,1.0,0.0,3.0,1.0,0.0
17862240,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7500218749046326,0.3448359072208404,0.315845787525177,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8671178221702576,0.5415962338447571,0.517535924911499,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9331531524658204,0.6687595248222351,0.4696192145347595,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7908285856246948,0.4056186079978943,0.3896835744380951,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6419064402580261,0.2137368470430374,0.9916056990623474,284.9909973144531,284.95001220703125,298.9006042480469,292.9668884277344,297.529052734375,298.069580078125,284.9898986816406,1.0,0.6441672444343567,0.3458430469036102,0.3458430469036102,1.0,1.0,-3.223320960998535,0.8070265054702759,2.416294574737549,0.0827642232179641,0.9171408414840698,0.9171408414840698,0.0,234.4930419921875,237.0,53059.3671875,0.0,3198.81103515625,1.0,279.74127197265625,283.2557373046875,295.9336853027344,299.3274230957031,293.1499938964844,293.1499938964844,279.45001220703125,33921.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897613286972046,1.0,0.0,0.0,3.609247922897339,3.609271287918091,8.692140340826882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.3408203125,0.0,1472.920654296875,1895.4371337890625,0.0,3307.9755859375,0.8946106433868408,1.0,0.0,3.0,1.0,0.0
17862300,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7480971813201904,0.3435581624507904,0.3150000870227813,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8648413419723511,0.539865255355835,0.5162316560745239,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9312092065811156,0.6683043241500854,0.4696174561977386,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7888600826263428,0.4045535027980804,0.3889429271221161,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6401336789131165,0.2128306627273559,0.9883864521980286,284.8665771484375,284.95001220703125,298.89215087890625,292.95758056640625,297.5244445800781,298.066162109375,284.86492919921875,1.0,0.6440600156784058,0.346071183681488,0.346071183681488,1.0,1.0,-3.2159786224365234,0.8054052591323853,2.4105732440948486,0.0828618705272674,0.8274818062782288,0.8274818062782288,0.0,235.983154296875,237.0,53700.125,0.0,3190.977783203125,1.0,279.4993591308594,283.1185913085937,295.98370361328125,299.5221862792969,293.1499938964844,293.1499938964844,279.45001220703125,38958.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955448269844055,1.0,0.0,0.0,3.549952268600464,3.549975872039795,8.408882763433212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.34130859375,0.0,1446.21240234375,1895.4371337890625,0.0,3362.021484375,0.8825346231460571,1.0,0.0,3.0,1.0,0.0
17862360,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7456597685813904,0.3421699106693268,0.3138332664966583,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8620387315750122,0.538004457950592,0.5145736932754517,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9285507798194884,0.667708694934845,0.4692538976669311,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7863800525665283,0.4033682942390442,0.387925386428833,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.637974202632904,0.2118309438228607,0.9844127297401428,284.8984375,284.95001220703125,298.88360595703125,292.9482727050781,297.5188293457031,298.0614013671875,284.89971923828125,1.0,0.6438261270523071,0.3463245332241058,0.3463245332241058,1.0,1.0,-3.2061452865600586,0.8030747771263123,2.4030704498291016,0.0827653557062149,0.8257216215133667,0.8257216215133667,0.0,237.796615600586,240.0,53247.578125,0.0,3179.532470703125,1.0,279.4585876464844,283.1520080566406,295.9638977050781,299.439453125,293.1499938964844,293.1499938964844,279.75,39799.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968983292579651,1.0,0.0,0.0,3.4443016052246094,3.444324254989624,7.915814990155923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.3671875,0.0,1342.9615478515625,1895.4371337890625,0.0,3374.655517578125,0.8629874587059021,1.0,0.0,3.0,1.0,0.0
17862420,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7419977784156799,0.3403109908103943,0.3121131062507629,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8576909899711609,0.5352210402488708,0.5118963122367859,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9248594045639038,0.6677792072296143,0.4692135453224182,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.782566249370575,0.4017183780670166,0.3863484263420105,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6345038414001465,0.2102304250001907,0.9774393439292908,284.98858642578125,284.95001220703125,298.8662109375,292.92974853515625,297.5146179199219,298.0611877441406,284.987548828125,1.0,0.6434747576713562,0.346831202507019,0.346831202507019,1.0,1.0,-3.190521478652954,0.7996785640716553,2.390842914581299,0.0827956721186637,0.9029523134231568,0.9029523134231568,0.0,240.63087463378903,243.0,52345.36328125,0.0,3161.19287109375,1.0,279.7407531738281,283.2644958496094,295.8963928222656,299.24566650390625,293.1499938964844,293.1499938964844,279.45001220703125,33886.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863694667816162,1.0,0.0,0.0,3.55119252204895,3.551215171813965,8.414759804509231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.7548828125,0.0,1410.6058349609375,1895.4371337890625,0.0,3276.2392578125,0.8815457224845886,1.0,0.0,3.0,1.0,0.0
17862480,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7419977784156799,0.3403109908103943,0.3121131062507629,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8576909899711609,0.5352210402488708,0.5118963122367859,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9248594045639038,0.6677792072296143,0.4692135453224182,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.782566249370575,0.4017183780670166,0.3863484263420105,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6345038414001465,0.2102304250001907,0.9774393439292908,284.98858642578125,284.95001220703125,298.8662109375,292.92974853515625,297.5146179199219,298.0611877441406,284.987548828125,1.0,0.6434747576713562,0.346831202507019,0.346831202507019,1.0,1.0,-3.190521478652954,0.7996785640716553,2.390842914581299,0.0827956721186637,0.9029523134231568,0.9029523134231568,0.0,240.63087463378903,243.0,52345.36328125,0.0,3161.19287109375,1.0,279.7407531738281,283.2644958496094,295.8963928222656,299.24566650390625,293.1499938964844,293.1499938964844,279.45001220703125,33886.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863694667816162,1.0,0.0,0.0,3.55119252204895,3.551215171813965,8.414759804509231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.7548828125,0.0,1410.6058349609375,1895.4371337890625,0.0,3276.2392578125,0.8815457224845886,1.0,0.0,3.0,1.0,0.0
17862540,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7377938628196716,0.3375942409038543,0.3100364804267883,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8528063297271729,0.5315552949905396,0.5088445544242859,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9203271865844728,0.6665288209915161,0.4686930775642395,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7782225012779236,0.3993907868862152,0.384503424167633,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6306766867637634,0.2082555294036865,0.969899594783783,284.90185546875,284.95001220703125,298.8482971191406,292.911376953125,297.5041198730469,298.05291748046875,284.9022827148437,1.0,0.6430579423904419,0.3473378717899322,0.3473378717899322,1.0,1.0,-3.1724531650543213,0.7954939603805542,2.376959085464477,0.0827463716268539,0.816100001335144,0.816100001335144,0.0,243.9457092285156,246.0,52500.54296875,0.0,3140.317626953125,1.0,279.4593200683594,283.1661682128906,295.9261169433594,299.3545227050781,293.1499938964844,293.1499938964844,279.75,39598.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933922052383423,1.0,0.0,0.0,3.3848791122436523,3.384901285171509,7.645037385373143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.07568359375,0.0,1282.697998046875,1895.4371337890625,0.0,3341.91650390625,0.8497862219810486,1.0,0.0,3.0,1.0,0.0
17862600,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7377938628196716,0.3375942409038543,0.3100364804267883,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8528063297271729,0.5315552949905396,0.5088445544242859,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9203271865844728,0.6665288209915161,0.4686930775642395,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7782225012779236,0.3993907868862152,0.384503424167633,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6306766867637634,0.2082555294036865,0.969899594783783,284.90185546875,284.95001220703125,298.8482971191406,292.911376953125,297.5041198730469,298.05291748046875,284.9022827148437,1.0,0.6430579423904419,0.3473378717899322,0.3473378717899322,1.0,1.0,-3.1724531650543213,0.7954939603805542,2.376959085464477,0.0827463716268539,0.816100001335144,0.816100001335144,0.0,243.9457092285156,246.0,52500.54296875,0.0,3140.317626953125,1.0,279.4593200683594,283.1661682128906,295.9261169433594,299.3545227050781,293.1499938964844,293.1499938964844,279.75,39598.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933922052383423,1.0,0.0,0.0,3.3848791122436523,3.384901285171509,7.645037385373143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.07568359375,0.0,1282.697998046875,1895.4371337890625,0.0,3341.91650390625,0.8497862219810486,1.0,0.0,3.0,1.0,0.0
17862660,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7352375388145447,0.3362777829170227,0.3087388575077057,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.849810004234314,0.5295902490615845,0.5068708658218384,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9176764488220216,0.6664362549781799,0.4684718251228332,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7755463123321533,0.398194670677185,0.3832994997501373,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6282451748847961,0.2071016132831573,0.9647297263145448,285.00030517578125,284.95001220703125,298.8358154296875,292.89898681640625,297.5009155273437,298.0524597167969,284.9978942871094,1.0,0.6427338719367981,0.3477382361888885,0.3477382361888885,1.0,1.0,-3.160583734512329,0.7929297089576721,2.3676540851593018,0.0827546492218971,0.8892648220062256,0.8892648220062256,0.0,245.9623107910156,246.0,51654.5703125,0.0,3125.82861328125,1.0,279.720458984375,283.2822265625,295.854248046875,299.1406555175781,293.1499938964844,293.1499938964844,279.75,33560.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842657208442688,1.0,0.0,0.0,3.466503858566284,3.466525793075561,8.018196240300313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.04541015625,0.0,1321.107666015625,1895.4371337890625,0.0,3256.54296875,0.8628349304199219,1.0,0.0,3.0,1.0,0.0
17862720,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7342520356178284,0.3356538712978363,0.3082618415355682,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8486255407333374,0.5286675095558167,0.50608891248703,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.916718602180481,0.6663573384284973,0.4685052335262298,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7745039463043213,0.3976418077945709,0.3828489184379577,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6272655725479126,0.2065754979848861,0.962614119052887,284.9857482910156,284.95001220703125,298.8298645019531,292.8932189941406,297.4994506835937,298.0523681640625,284.9847717285156,1.0,0.642634391784668,0.3479266166687011,0.3479266166687011,1.0,1.0,-3.1560254096984863,0.7920437455177307,2.3639814853668213,0.0828911438584327,0.888593316078186,0.888593316078186,0.0,246.7859039306641,234.0,51608.453125,0.0,3120.54443359375,1.0,279.740234375,283.2735290527344,295.85919189453125,299.16259765625,293.1499938964844,293.1499938964844,280.04998779296875,33903.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827589154243469,1.0,0.0,0.0,3.49147891998291,3.4915010929107666,8.134149425131909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.6748046875,0.0,1348.84814453125,1895.4371337890625,0.0,3242.4306640625,0.8681714534759521,1.0,0.0,3.0,1.0,0.0
17862780,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7351381182670593,0.3339085280895233,0.3065527379512787,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8497728109359741,0.5260054469108582,0.5034335255622864,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9199774265289308,0.6663352847099304,0.4683912098407745,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7758824229240417,0.396101176738739,0.381238728761673,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.6275787949562073,0.2050637006759643,0.955070972442627,285.0403747558594,284.95001220703125,298.81085205078125,292.8753662109375,297.4961242675781,298.0538024902344,285.03717041015625,1.0,0.6381361484527588,0.3485153615474701,0.3485153615474701,1.0,1.0,-3.139638185501098,0.7885907292366028,2.3510475158691406,0.0831286311149597,0.9873180985450744,0.9873180985450744,0.0,242.7036590576172,222.0,50966.64453125,0.0,3063.900390625,1.0,280.0409851074219,283.3519897460937,295.8473815917969,299.0948486328125,293.1499938964844,293.1499938964844,279.75,31195.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743383288383484,1.0,0.0,0.0,3.683912515640259,3.6839358806610094,9.055489158527052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.46826171875,0.0,1534.9405517578125,1895.4371337890625,0.0,3163.501953125,0.9093782901763916,1.0,0.0,3.0,1.0,0.0
