time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7351381182670593,0.3339085280895233,0.3065527379512787,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8497728109359741,0.5260054469108582,0.5034335255622864,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9199774265289308,0.6663352847099304,0.4683912098407745,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7758824229240417,0.396101176738739,0.381238728761673,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.6275787949562073,0.2050637006759643,0.955070972442627,285.0403747558594,284.95001220703125,298.81085205078125,292.8753662109375,297.4961242675781,298.0538024902344,285.03717041015625,1.0,0.6381361484527588,0.3485153615474701,0.3485153615474701,1.0,1.0,-3.139638185501098,0.7885907292366028,2.3510475158691406,0.0831286311149597,0.9873180985450744,0.9873180985450744,0.0,242.7036590576172,222.0,50966.64453125,0.0,3063.900390625,1.0,280.0409851074219,283.3519897460937,295.8473815917969,299.0948486328125,293.1499938964844,293.1499938964844,279.75,31195.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743383288383484,1.0,0.0,0.0,3.683912515640259,3.6839358806610094,9.055489158527052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.46826171875,0.0,1534.9405517578125,1895.4371337890625,0.0,3163.501953125,0.9093782901763916,1.0,0.0,3.0,1.0,0.0
17862900,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7362279295921326,0.332514226436615,0.3054624497890472,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8511998057365417,0.5241270661354065,0.5018515586853027,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9226946234703064,0.665503978729248,0.468043565750122,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.77739018201828,0.3949140608310699,0.3802366554737091,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6283336281776428,0.2040936797857284,0.9507763981819152,284.87872314453125,284.95001220703125,298.8011169433594,292.8665466308594,297.49053955078125,298.0495300292969,284.8719482421875,1.0,0.6350419521331787,0.3488097488880157,0.3488097488880157,1.0,1.0,-3.129647254943848,0.7862879037857056,2.343359470367432,0.0831488668918609,0.8841103315353394,0.8841103315353394,0.0,239.34442138671875,222.0,51921.73828125,0.0,3024.96923828125,1.0,279.7963562011719,283.1744079589844,295.909423828125,299.32489013671875,293.1499938964844,293.1499938964844,279.75,35538.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824175000190735,1.0,0.0,0.0,3.687134027481079,3.687158346176148,9.071334261534504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.4345703125,0.0,1571.385498046875,1895.4371337890625,0.0,3239.232177734375,0.911051332950592,1.0,0.0,3.0,1.0,0.0
17862960,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7370959520339966,0.3308866918087005,0.3039374947547912,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8524864315986633,0.5219769477844238,0.4997792243957519,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.925210416316986,0.6643418669700623,0.4671977758407593,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7787472605705261,0.3934902548789978,0.3788405060768127,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6289461851119995,0.2029639780521392,0.9453814029693604,284.87481689453125,284.95001220703125,298.7912292480469,292.8578491210937,297.4830322265625,298.0427551269531,284.8766784667969,1.0,0.6313883066177368,0.3491246402263641,0.3491246402263641,1.0,1.0,-3.116145133972168,0.7829297780990601,2.333215475082397,0.0828600749373436,0.8545354008674622,0.8545354008674622,0.0,235.7321929931641,210.0,51466.125,0.0,2977.649658203125,1.0,279.7571716308594,283.181396484375,295.8931884765625,299.257568359375,293.1499938964844,293.1499938964844,280.04998779296875,38998.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859655261039734,1.0,0.0,0.0,3.589174270629883,3.589198350906372,8.595722533755179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.23974609375,0.0,1488.6036376953125,1895.4371337890625,0.0,3272.458251953125,0.8936330080032349,1.0,0.0,3.0,1.0,0.0
17863020,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7410544753074646,0.3288353681564331,0.3014989197254181,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8575409650802612,0.5188777446746826,0.4962362647056579,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9335907697677612,0.6637202501296997,0.4662209451198578,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7837924957275391,0.3915542662143707,0.3764494657516479,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6317979097366333,0.2011958509683609,0.9352281093597412,284.98272705078125,284.95001220703125,298.7709655761719,292.8407897949219,297.4768371582031,298.041015625,284.9814453125,1.0,0.6233240365982056,0.3497543931007385,0.3497543931007385,1.0,1.0,-3.092689275741577,0.7773270010948181,2.3153624534606934,0.0823823884129524,0.9351973533630372,0.9351973533630372,0.0,226.28428649902344,198.0,50361.37890625,0.0,2879.583984375,1.0,280.0418395996094,283.3124084472656,295.8118896484375,299.042236328125,293.1499938964844,293.1499938964844,279.75,33934.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761882185935974,1.0,0.0,0.0,3.681287050247192,3.681310892105103,9.042586270879838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.95751953125,0.0,1552.668212890625,1895.4371337890625,0.0,3180.848388671875,0.910778820514679,1.0,0.0,3.0,1.0,0.0
17863080,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7410544753074646,0.3288353681564331,0.3014989197254181,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8575409650802612,0.5188777446746826,0.4962362647056579,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9335907697677612,0.6637202501296997,0.4662209451198578,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7837924957275391,0.3915542662143707,0.3764494657516479,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6317979097366333,0.2011958509683609,0.9352281093597412,284.98272705078125,284.95001220703125,298.7709655761719,292.8407897949219,297.4768371582031,298.041015625,284.9814453125,1.0,0.6233240365982056,0.3497543931007385,0.3497543931007385,1.0,1.0,-3.092689275741577,0.7773270010948181,2.3153624534606934,0.0823823884129524,0.9351973533630372,0.9351973533630372,0.0,226.28428649902344,198.0,50361.37890625,0.0,2879.583984375,1.0,280.0418395996094,283.3124084472656,295.8118896484375,299.042236328125,293.1499938964844,293.1499938964844,279.75,33934.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761882185935974,1.0,0.0,0.0,3.681287050247192,3.681310892105103,9.042586270879838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.95751953125,0.0,1552.668212890625,1895.4371337890625,0.0,3180.848388671875,0.910778820514679,1.0,0.0,3.0,1.0,0.0
17863140,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.745841383934021,0.3260841965675354,0.2988866567611694,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8636751174926758,0.515048623085022,0.4925002455711365,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9431042671203612,0.6619056463241577,0.4649360477924347,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7898388504981995,0.3890674114227295,0.3739222288131714,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6353880167007446,0.1991641968488693,0.924867868423462,284.8823547363281,284.95001220703125,298.75,292.8241882324219,297.4657592773437,298.0331726074219,284.8838806152344,1.0,0.6145536303520203,0.3503841757774353,0.3503841757774353,1.0,1.0,-3.068026065826416,0.7713035941123962,2.296722412109375,0.0819374099373817,0.828587532043457,0.828587532043457,0.0,216.00997924804688,186.0,50449.484375,0.0,2776.130615234375,1.0,279.75830078125,283.2054443359375,295.839599609375,299.14227294921875,293.1499938964844,293.1499938964844,280.04998779296875,40460.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834325671195984,1.0,0.0,0.0,3.495745182037353,3.495768547058105,8.154040074259683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.7734375,0.0,1400.1920166015625,1895.4371337890625,0.0,3248.740234375,0.8748639225959778,1.0,0.0,3.0,1.0,0.0
17863200,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.745841383934021,0.3260841965675354,0.2988866567611694,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8636751174926758,0.515048623085022,0.4925002455711365,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9431042671203612,0.6619056463241577,0.4649360477924347,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7898388504981995,0.3890674114227295,0.3739222288131714,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6353880167007446,0.1991641968488693,0.924867868423462,284.8823547363281,284.95001220703125,298.75,292.8241882324219,297.4657592773437,298.0331726074219,284.8838806152344,1.0,0.6145536303520203,0.3503841757774353,0.3503841757774353,1.0,1.0,-3.068026065826416,0.7713035941123962,2.296722412109375,0.0819374099373817,0.828587532043457,0.828587532043457,0.0,216.00997924804688,186.0,50449.484375,0.0,2776.130615234375,1.0,279.75830078125,283.2054443359375,295.839599609375,299.14227294921875,293.1499938964844,293.1499938964844,280.04998779296875,40460.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834325671195984,1.0,0.0,0.0,3.495745182037353,3.495768547058105,8.154040074259683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.7734375,0.0,1400.1920166015625,1895.4371337890625,0.0,3248.740234375,0.8748639225959778,1.0,0.0,3.0,1.0,0.0
17863260,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7524293065071106,0.3242625296115875,0.2966444194316864,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8718569278717041,0.5121569037437439,0.4891347587108612,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9547393321990968,0.6613882780075073,0.4640464782714844,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.797727644443512,0.387295126914978,0.3716490566730499,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.640321671962738,0.1975281685590744,0.9150115847587584,284.98504638671875,284.95001220703125,298.7276306152344,292.80718994140625,297.4612121582031,298.0339660644531,284.9839782714844,1.0,0.6053960919380188,0.3512158989906311,0.3512158989906311,1.0,1.0,-3.045625686645508,0.7665240168571472,2.279101848602295,0.0820401683449745,0.9083381295204164,0.9083381295204164,0.0,204.64453125,174.0,49392.41015625,0.0,2672.923095703125,1.0,280.0411376953125,283.3310241699219,295.7670593261719,298.9345703125,293.1499938964844,293.1499938964844,279.75,34161.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713246583938599,1.0,0.0,0.0,3.588737726211548,3.5887606143951416,8.59363126437529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.56689453125,0.0,1452.54931640625,1895.4371337890625,0.0,3135.236328125,0.8902058005332947,1.0,0.0,3.0,1.0,0.0
17863320,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7524293065071106,0.3242625296115875,0.2966444194316864,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8718569278717041,0.5121569037437439,0.4891347587108612,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9547393321990968,0.6613882780075073,0.4640464782714844,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.797727644443512,0.387295126914978,0.3716490566730499,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.640321671962738,0.1975281685590744,0.9150115847587584,284.98504638671875,284.95001220703125,298.7276306152344,292.80718994140625,297.4612121582031,298.0339660644531,284.9839782714844,1.0,0.6053960919380188,0.3512158989906311,0.3512158989906311,1.0,1.0,-3.045625686645508,0.7665240168571472,2.279101848602295,0.0820401683449745,0.9083381295204164,0.9083381295204164,0.0,204.64453125,174.0,49392.41015625,0.0,2672.923095703125,1.0,280.0411376953125,283.3310241699219,295.7670593261719,298.9345703125,293.1499938964844,293.1499938964844,279.75,34161.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713246583938599,1.0,0.0,0.0,3.588737726211548,3.5887606143951416,8.59363126437529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.56689453125,0.0,1452.54931640625,1895.4371337890625,0.0,3135.236328125,0.8902058005332947,1.0,0.0,3.0,1.0,0.0
17863380,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7594142556190491,0.3216447830200195,0.29411780834198,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8805896639823914,0.5084452629089355,0.485472172498703,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9661179780960084,0.659536600112915,0.4627122581005096,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8060360550880432,0.3848999440670013,0.3691721558570862,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6456941366195679,0.1955944001674652,0.9049113988876344,284.8948669433594,284.95001220703125,298.7032165527344,292.7888488769531,297.45086669921875,298.0278625488281,284.8957824707031,1.0,0.5959576964378357,0.3520476520061493,0.3520476520061493,1.0,1.0,-3.02146863937378,0.7611601948738098,2.2603085041046143,0.0821142122149467,0.8146840333938599,0.8146840333938599,0.0,193.4269561767578,162.0,49448.875,0.0,2568.5361328125,1.0,279.7590637207031,283.2334899902344,295.8006286621094,299.0394592285156,293.1499938964844,293.1499938964844,280.04998779296875,40242.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779035210609436,1.0,0.0,0.0,3.400607347488404,3.400629758834839,7.716249683653587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.73193359375,0.0,1302.576171875,1895.4371337890625,0.0,3196.93017578125,0.8538644909858704,1.0,0.0,3.0,1.0,0.0
17863440,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7594142556190491,0.3216447830200195,0.29411780834198,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8805896639823914,0.5084452629089355,0.485472172498703,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9661179780960084,0.659536600112915,0.4627122581005096,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8060360550880432,0.3848999440670013,0.3691721558570862,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6456941366195679,0.1955944001674652,0.9049113988876344,284.8948669433594,284.95001220703125,298.7032165527344,292.7888488769531,297.45086669921875,298.0278625488281,284.8957824707031,1.0,0.5959576964378357,0.3520476520061493,0.3520476520061493,1.0,1.0,-3.02146863937378,0.7611601948738098,2.2603085041046143,0.0821142122149467,0.8146840333938599,0.8146840333938599,0.0,193.4269561767578,162.0,49448.875,0.0,2568.5361328125,1.0,279.7590637207031,283.2334899902344,295.8006286621094,299.0394592285156,293.1499938964844,293.1499938964844,280.04998779296875,40242.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779035210609436,1.0,0.0,0.0,3.400607347488404,3.400629758834839,7.716249683653587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.73193359375,0.0,1302.576171875,1895.4371337890625,0.0,3196.93017578125,0.8538644909858704,1.0,0.0,3.0,1.0,0.0
17863500,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7633883953094482,0.3206833600997925,0.2928715348243713,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8854982852935791,0.5069335699081421,0.4836445748806,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9720340371131896,0.6591180562973022,0.4620563983917236,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8105303645133972,0.383953720331192,0.3679197430610657,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6487419605255127,0.1947517693042755,0.8997527956962585,285.0030822753906,284.95001220703125,298.69024658203125,292.7792053222656,297.4477233886719,298.0276794433594,285.0046691894531,1.0,0.5911187529563904,0.3524635136127472,0.3524635136127472,1.0,1.0,-3.009273052215576,0.7584322690963745,2.250840902328491,0.0820255279541015,0.8860319256782532,0.8860319256782532,0.0,187.6792755126953,162.0,48535.9453125,0.0,2515.9951171875,1.0,279.99542236328125,283.3594970703125,295.73095703125,298.8124389648437,293.1499938964844,293.1499938964844,280.04998779296875,34781.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698956370353699,1.0,0.0,0.0,3.441845893859864,3.4418678283691406,7.904532139946241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.15380859375,0.0,1305.0880126953125,1895.4371337890625,0.0,3121.83154296875,0.8600401878356934,1.0,0.0,3.0,1.0,0.0
17863560,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.76824951171875,0.3198232650756836,0.29189133644104,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8913456797599792,0.5055339336395264,0.4821065664291382,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9785827398300172,0.6587921380996704,0.4616900384426117,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8156732320785522,0.3831036686897278,0.3668914139270782,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6524856686592102,0.1939851194620132,0.8951907753944397,284.98602294921875,284.95001220703125,298.6768493652344,292.7692565917969,297.4453430175781,298.0286865234375,284.98419189453125,1.0,0.5863310694694519,0.3528962731361389,0.3528962731361389,1.0,1.0,-2.9990837574005127,0.7563770413398743,2.242706537246704,0.0821952149271965,0.8901732563972473,0.8901732563972473,0.0,181.64588928222656,150.0,48472.765625,0.0,2466.09765625,1.0,280.0409851074219,283.3471374511719,295.7284240722656,298.8387145996094,293.1499938964844,293.1499938964844,280.3500061035156,33892.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658774495124817,1.0,0.0,0.0,3.5055058002471924,3.505527973175049,8.199638159567257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.541015625,0.0,1363.1339111328125,1895.4371337890625,0.0,3084.136962890625,0.871135950088501,1.0,0.0,3.0,1.0,0.0
17863620,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7791551351547241,0.3182025253772735,0.2900059819221496,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9043158292770386,0.5028612613677979,0.4791341722011566,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9914931654930116,0.6581225991249084,0.4609245955944061,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8266829252243042,0.3814970850944519,0.3649206757545471,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6610617637634277,0.1925579309463501,0.8865588903427124,285.047119140625,284.95001220703125,298.64862060546875,292.7485046386719,297.4406433105469,298.0311584472656,285.0437316894531,1.0,0.5767666697502136,0.3537618219852447,0.3537618219852447,1.0,1.0,-2.979578018188477,0.7525267601013184,2.227051258087158,0.0826201289892196,0.9952020645141602,0.9952020645141602,0.0,169.58770751953125,138.0,47745.23828125,0.0,2368.880615234375,1.0,280.34112548828125,283.4319763183594,295.7146301269531,298.7634582519531,293.1499938964844,293.1499938964844,280.04998779296875,31104.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561678528785706,1.0,0.0,0.0,3.697113037109375,3.697136640548706,9.120502113546536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.39599609375,0.0,1549.1163330078125,1895.4371337890625,0.0,2993.070068359375,0.9123129844665528,1.0,0.0,3.0,1.0,0.0
17863680,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7791551351547241,0.3182025253772735,0.2900059819221496,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9043158292770386,0.5028612613677979,0.4791341722011566,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9914931654930116,0.6581225991249084,0.4609245955944061,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8266829252243042,0.3814970850944519,0.3649206757545471,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6610617637634277,0.1925579309463501,0.8865588903427124,285.047119140625,284.95001220703125,298.64862060546875,292.7485046386719,297.4406433105469,298.0311584472656,285.0437316894531,1.0,0.5767666697502136,0.3537618219852447,0.3537618219852447,1.0,1.0,-2.979578018188477,0.7525267601013184,2.227051258087158,0.0826201289892196,0.9952020645141602,0.9952020645141602,0.0,169.58770751953125,138.0,47745.23828125,0.0,2368.880615234375,1.0,280.34112548828125,283.4319763183594,295.7146301269531,298.7634582519531,293.1499938964844,293.1499938964844,280.04998779296875,31104.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561678528785706,1.0,0.0,0.0,3.697113037109375,3.697136640548706,9.120502113546536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.39599609375,0.0,1549.1163330078125,1895.4371337890625,0.0,2993.070068359375,0.9123129844665528,1.0,0.0,3.0,1.0,0.0
17863740,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7886661887168884,0.3152540326118469,0.2873529195785522,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9166503548622132,0.4987883269786834,0.4753242433071136,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9990000128746032,0.6554232835769653,0.4562360644340515,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8363749384880066,0.3787575364112854,0.3622904121875763,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6687529683113098,0.1905259042978286,0.8765741586685181,284.8688049316406,284.95001220703125,298.6186218261719,292.7266845703125,297.4269104003906,298.02264404296875,284.8702087402344,1.0,0.5666894912719727,0.3546273708343506,0.3546273708343506,1.0,1.0,-2.951045751571656,0.745730996131897,2.2053146362304688,0.0824312195181846,0.8552261590957642,0.8552261590957642,0.0,158.9517059326172,126.0,48227.76953125,0.0,2264.05419921875,1.0,280.05682373046875,283.2509460449219,295.7640075683594,298.9284362792969,293.1499938964844,293.1499938964844,280.3500061035156,39118.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683722019195557,1.0,0.0,0.0,3.605913877487183,3.605937957763672,8.676088327774778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.0556640625,0.0,1507.7222900390625,1895.4371337890625,0.0,3107.540771484375,0.8972243666648865,1.0,0.0,3.0,1.0,0.0
17863800,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7886661887168884,0.3152540326118469,0.2873529195785522,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9166503548622132,0.4987883269786834,0.4753242433071136,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9990000128746032,0.6554232835769653,0.4562360644340515,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8363749384880066,0.3787575364112854,0.3622904121875763,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6687529683113098,0.1905259042978286,0.8765741586685181,284.8688049316406,284.95001220703125,298.6186218261719,292.7266845703125,297.4269104003906,298.02264404296875,284.8702087402344,1.0,0.5666894912719727,0.3546273708343506,0.3546273708343506,1.0,1.0,-2.951045751571656,0.745730996131897,2.2053146362304688,0.0824312195181846,0.8552261590957642,0.8552261590957642,0.0,158.9517059326172,126.0,48227.76953125,0.0,2264.05419921875,1.0,280.05682373046875,283.2509460449219,295.7640075683594,298.9284362792969,293.1499938964844,293.1499938964844,280.3500061035156,39118.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683722019195557,1.0,0.0,0.0,3.605913877487183,3.605937957763672,8.676088327774778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.0556640625,0.0,1507.7222900390625,1895.4371337890625,0.0,3107.540771484375,0.8972243666648865,1.0,0.0,3.0,1.0,0.0
17863860,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7947376370429993,0.3135891556739807,0.2853665351867676,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9248951077461244,0.4962475299835205,0.4724151492118835,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.6560279130935669,0.4431234896183014,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8426029086112976,0.377040147781372,0.3602266311645508,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6735102534294128,0.1891115754842758,0.8686292171478271,284.9844055175781,284.95001220703125,298.5946960449219,292.7094421386719,297.4218444824219,298.0242004394531,284.9821472167969,1.0,0.5580250024795532,0.3553264439105987,0.3553264439105987,1.0,1.0,-2.9173576831817627,0.736791729927063,2.18056583404541,0.080929197371006,0.9313464760780334,0.9313464760780334,0.0,151.845947265625,126.0,46948.6640625,0.0,2169.865478515625,1.0,280.3306884765625,283.3890380859375,295.6705322265625,298.6853332519531,293.1499938964844,293.1499938964844,280.3500061035156,34012.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588482141494751,1.0,0.0,0.0,3.669275522232056,3.669299364089966,8.983672614704119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.9453125,0.0,1539.7681884765625,1895.4371337890625,0.0,3018.203125,0.9082480669021606,1.0,0.0,3.0,1.0,0.0
17863920,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7971466779708862,0.3130996227264404,0.284872829914093,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9281118512153624,0.4954862296581268,0.4716410338878631,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9990000128746032,0.6567208766937256,0.4384731650352478,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8450246453285217,0.3765301406383514,0.3596822321414947,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6754056811332703,0.1886908113956451,0.8663816452026367,284.9721069335937,284.95001220703125,298.5869445800781,292.7038879394531,297.4215393066406,298.0264892578125,284.9700927734375,1.0,0.5551937818527222,0.3555472195148468,0.3555472195148468,1.0,1.0,-2.906889677047729,0.7340148091316223,2.172874689102173,0.0804707407951355,0.9277070760726928,0.9277070760726928,0.0,149.4358367919922,114.0,46807.828125,0.0,2139.9921875,1.0,280.3419189453125,283.3813781738281,295.6700439453125,298.6899108886719,293.1499938964844,293.1499938964844,280.04998779296875,34326.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575797080993652,1.0,0.0,0.0,3.682263135910034,3.682287216186523,9.047382150129124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.5234375,0.0,1556.725830078125,1895.4371337890625,0.0,3006.307861328125,0.9111570715904236,1.0,0.0,3.0,1.0,0.0
17863980,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8071499466896057,0.3102844655513763,0.2822277247905731,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9416871666908264,0.4915044009685516,0.4677843153476715,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6600537300109863,0.4188494384288788,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8554474115371704,0.3737365007400512,0.3569061458110809,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6835084557533264,0.1865939497947693,0.8558847308158875,284.8684387207031,284.95001220703125,298.5536804199219,292.6802062988281,297.4198303222656,298.0360717773437,284.870361328125,1.0,0.5428090691566467,0.356467068195343,0.356467068195343,1.0,1.0,-2.8595387935638428,0.7211846709251404,2.1383543014526367,0.0781693533062934,0.808937132358551,0.808937132358551,0.0,139.39767456054688,102.0,46392.05859375,0.0,2011.5250244140625,1.0,280.0584716796875,283.2810363769531,295.6868896484375,298.7484130859375,293.1499938964844,293.1499938964844,280.3500061035156,41911.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863278865814209,1.0,0.0,0.0,3.437617540359497,3.43764066696167,7.885121817707841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.2578125,0.0,1351.126953125,1895.4371337890625,0.0,3059.759765625,0.8634255528450012,1.0,0.0,3.0,1.0,0.0
17864040,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8071499466896057,0.3102844655513763,0.2822277247905731,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9416871666908264,0.4915044009685516,0.4677843153476715,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6600537300109863,0.4188494384288788,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8554474115371704,0.3737365007400512,0.3569061458110809,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6835084557533264,0.1865939497947693,0.8558847308158875,284.8684387207031,284.95001220703125,298.5536804199219,292.6802062988281,297.4198303222656,298.0360717773437,284.870361328125,1.0,0.5428090691566467,0.356467068195343,0.356467068195343,1.0,1.0,-2.8595387935638428,0.7211846709251404,2.1383543014526367,0.0781693533062934,0.808937132358551,0.808937132358551,0.0,139.39767456054688,102.0,46392.05859375,0.0,2011.5250244140625,1.0,280.0584716796875,283.2810363769531,295.6868896484375,298.7484130859375,293.1499938964844,293.1499938964844,280.3500061035156,41911.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863278865814209,1.0,0.0,0.0,3.437617540359497,3.43764066696167,7.885121817707841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.2578125,0.0,1351.126953125,1895.4371337890625,0.0,3059.759765625,0.8634255528450012,1.0,0.0,3.0,1.0,0.0
17864100,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8128012418746948,0.3092799782752991,0.2809600830078125,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.949374496936798,0.4899233281612396,0.4659056663513183,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.6629276871681213,0.4082299768924713,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.861594021320343,0.3726286590099334,0.3555245995521545,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6882766485214233,0.1857001930475235,0.8506224751472473,284.9839782714844,284.95001220703125,298.5364685058594,292.6680603027344,297.4246520996094,298.048583984375,284.9862060546875,1.0,0.5363245010375977,0.3569269776344299,0.3569269776344299,1.0,1.0,-2.8350069522857666,0.7144622206687927,2.120544672012329,0.0768409818410873,0.8775336146354675,0.8775336146354675,0.0,134.17315673828125,102.0,45253.90625,0.0,1946.3668212890625,1.0,280.2960510253906,283.41607666015625,295.6060485839844,298.496826171875,293.1499938964844,293.1499938964844,280.3500061035156,35956.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534386157989502,1.0,0.0,0.0,3.458695888519287,3.458718061447144,7.982116017046792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.24658203125,0.0,1330.2607421875,1895.4371337890625,0.0,2967.48779296875,0.8649014234542847,1.0,0.0,3.0,1.0,0.0
17864160,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8193860054016113,0.3083957135677337,0.2799904644489288,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9581709504127502,0.4884850084781647,0.4643603265285492,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,0.6663959622383118,0.3966297507286072,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8689833283424377,0.3716394603252411,0.3543977439403534,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.694057285785675,0.1849072575569152,0.8460836410522461,284.9686889648437,284.95001220703125,298.5188903808594,292.6557312011719,297.4330444335937,298.06561279296875,284.9666748046875,1.0,0.5297405123710632,0.3576729297637939,0.3576729297637939,1.0,1.0,-2.811232089996338,0.7086595296859741,2.1025726795196533,0.0762715712189674,0.8769689202308655,0.8769689202308655,0.0,128.71395874023438,120.0,44958.71875,0.0,1882.297119140625,1.0,280.341064453125,283.4068298339844,295.5973205566406,298.50128173828125,293.1499938964844,293.1499938964844,280.6499938964844,34942.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474366068840027,1.0,0.0,0.0,3.505798578262329,3.5058209896087646,8.201006949093426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.2646484375,0.0,1370.9755859375,1895.4371337890625,0.0,2911.267578125,0.8719635605812073,1.0,0.0,3.0,1.0,0.0
17864220,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.820166826248169,0.3068006634712219,0.2784812450408935,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.959140419960022,0.4858521521091461,0.4617818593978882,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9990000128746032,0.6722249388694763,0.3932958841323852,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8699897527694702,0.3698748052120209,0.3526336848735809,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.6941989660263062,0.1835451424121856,0.8394535779953003,285.04901123046875,284.95001220703125,298.4826965332031,292.63055419921875,297.4479064941406,298.0962219238281,285.0462951660156,1.0,0.5268373489379883,0.3591648042201996,0.3591648042201996,1.0,1.0,-2.7921836376190186,0.706372857093811,2.085810899734497,0.0775963962078094,0.9887883067131042,0.9887883067131042,0.0,126.6938018798828,138.0,44185.15625,0.0,1842.8988037109373,1.0,280.6410827636719,283.5087585449219,295.5790405273437,298.4065856933594,293.1499938964844,293.1499938964844,280.3500061035156,31279.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338086009025574,1.0,0.0,0.0,3.686769962310791,3.686793327331543,9.06954198853782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.8642578125,0.0,1538.78662109375,1895.4371337890625,0.0,2783.927978515625,0.910166084766388,1.0,0.0,3.0,1.0,0.0
17864280,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.820166826248169,0.3068006634712219,0.2784812450408935,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.959140419960022,0.4858521521091461,0.4617818593978882,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9990000128746032,0.6722249388694763,0.3932958841323852,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8699897527694702,0.3698748052120209,0.3526336848735809,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.6941989660263062,0.1835451424121856,0.8394535779953003,285.04901123046875,284.95001220703125,298.4826965332031,292.63055419921875,297.4479064941406,298.0962219238281,285.0462951660156,1.0,0.5268373489379883,0.3591648042201996,0.3591648042201996,1.0,1.0,-2.7921836376190186,0.706372857093811,2.085810899734497,0.0775963962078094,0.9887883067131042,0.9887883067131042,0.0,126.6938018798828,138.0,44185.15625,0.0,1842.8988037109373,1.0,280.6410827636719,283.5087585449219,295.5790405273437,298.4065856933594,293.1499938964844,293.1499938964844,280.3500061035156,31279.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338086009025574,1.0,0.0,0.0,3.686769962310791,3.686793327331543,9.06954198853782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.8642578125,0.0,1538.78662109375,1895.4371337890625,0.0,2783.927978515625,0.910166084766388,1.0,0.0,3.0,1.0,0.0
17864340,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8098410367965698,0.3039312958717346,0.2764347791671753,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9456109404563904,0.4818927049636841,0.4586421251296997,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.671659529209137,0.4061724543571472,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8589898943901062,0.3670676052570343,0.3504993915557861,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6842779517173767,0.1815997213125229,0.8326078057289124,284.8817138671875,284.95001220703125,298.4451599121094,292.6047668457031,297.4326171875,298.08624267578125,284.88427734375,1.0,0.5301697850227356,0.3606566786766052,0.3606566786766052,1.0,1.0,-2.790623664855957,0.7097341418266296,2.0808897018432617,0.0810689330101013,0.8620699048042297,0.8620699048042297,0.0,131.67120361328125,156.0,44995.51171875,0.0,1864.1494140625,1.0,280.3568115234375,283.333251953125,295.6425476074219,298.5959167480469,293.1499938964844,293.1499938964844,280.6499938964844,38661.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461812138557434,1.0,0.0,0.0,3.609371900558472,3.609395980834961,8.692737765159109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.2392578125,0.0,1508.1292724609375,1895.4371337890625,0.0,2899.516845703125,0.8978325128555298,1.0,0.0,3.0,1.0,0.0
17864400,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8098410367965698,0.3039312958717346,0.2764347791671753,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9456109404563904,0.4818927049636841,0.4586421251296997,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.671659529209137,0.4061724543571472,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8589898943901062,0.3670676052570343,0.3504993915557861,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6842779517173767,0.1815997213125229,0.8326078057289124,284.8817138671875,284.95001220703125,298.4451599121094,292.6047668457031,297.4326171875,298.08624267578125,284.88427734375,1.0,0.5301697850227356,0.3606566786766052,0.3606566786766052,1.0,1.0,-2.790623664855957,0.7097341418266296,2.0808897018432617,0.0810689330101013,0.8620699048042297,0.8620699048042297,0.0,131.67120361328125,156.0,44995.51171875,0.0,1864.1494140625,1.0,280.3568115234375,283.333251953125,295.6425476074219,298.5959167480469,293.1499938964844,293.1499938964844,280.6499938964844,38661.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461812138557434,1.0,0.0,0.0,3.609371900558472,3.609395980834961,8.692737765159109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.2392578125,0.0,1508.1292724609375,1895.4371337890625,0.0,2899.516845703125,0.8978325128555298,1.0,0.0,3.0,1.0,0.0
17864460,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7936583161354065,0.3017866015434265,0.2746068239212036,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9243148565292358,0.4786357581615448,0.4556708633899688,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.6673991680145264,0.4281068444252014,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8429617881774902,0.3647851049900055,0.3484872877597809,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6696500778198242,0.1797436475753784,0.8255845308303833,285.0175476074219,284.95001220703125,298.4063720703125,292.5784606933594,297.40753173828125,298.0636901855469,285.01666259765625,1.0,0.5376148223876953,0.3616752624511719,0.3616752624511719,1.0,1.0,-2.800345659255981,0.7156040668487549,2.0847415924072266,0.0845445916056633,0.974984645843506,0.974984645843506,0.0,140.98545837402344,159.0,44358.328125,0.0,1923.8101806640625,1.0,280.6421203613281,283.4808654785156,295.55548095703125,298.406982421875,293.1499938964844,293.1499938964844,280.3500061035156,32812.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374119400978088,1.0,0.0,0.0,3.73580002784729,3.7358243465423584,9.312377073911192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.67431640625,0.0,1606.323974609375,1895.4371337890625,0.0,2817.544677734375,0.9224063754081726,1.0,0.0,3.0,1.0,0.0
17864520,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7936583161354065,0.3017866015434265,0.2746068239212036,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9243148565292358,0.4786357581615448,0.4556708633899688,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.6673991680145264,0.4281068444252014,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8429617881774902,0.3647851049900055,0.3484872877597809,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6696500778198242,0.1797436475753784,0.8255845308303833,285.0175476074219,284.95001220703125,298.4063720703125,292.5784606933594,297.40753173828125,298.0636901855469,285.01666259765625,1.0,0.5376148223876953,0.3616752624511719,0.3616752624511719,1.0,1.0,-2.800345659255981,0.7156040668487549,2.0847415924072266,0.0845445916056633,0.974984645843506,0.974984645843506,0.0,140.98545837402344,159.0,44358.328125,0.0,1923.8101806640625,1.0,280.6421203613281,283.4808654785156,295.55548095703125,298.406982421875,293.1499938964844,293.1499938964844,280.3500061035156,32812.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374119400978088,1.0,0.0,0.0,3.73580002784729,3.7358243465423584,9.312377073911192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.67431640625,0.0,1606.323974609375,1895.4371337890625,0.0,2817.544677734375,0.9224063754081726,1.0,0.0,3.0,1.0,0.0
17864580,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.780431866645813,0.2987037897109985,0.272422730922699,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9074667692184448,0.4743953943252563,0.452318400144577,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.6591988205909729,0.4460614919662475,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8304771780967712,0.3617831468582153,0.3462186753749847,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.657911479473114,0.1774020195007324,0.8173206448554993,284.87725830078125,284.95001220703125,298.366455078125,292.5517272949219,297.3697509765625,298.0248413085937,284.88018798828125,1.0,0.5425369739532471,0.3626938462257385,0.3626938462257385,1.0,1.0,-2.8026301860809326,0.7189779877662659,2.0836522579193115,0.0876178741455078,0.8548806309700012,0.8548806309700012,0.0,148.771728515625,162.0,45046.3671875,0.0,1964.6121826171875,1.0,280.3567199707031,283.33184814453125,295.591552734375,298.55352783203125,293.1499938964844,293.1499938964844,280.6499938964844,39706.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497735857963562,1.0,0.0,0.0,3.614179372787476,3.614203691482544,8.71590884798934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.04443359375,0.0,1521.13916015625,1895.4371337890625,0.0,2933.14990234375,0.8998723030090332,1.0,0.0,3.0,1.0,0.0
17864640,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.780431866645813,0.2987037897109985,0.272422730922699,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9074667692184448,0.4743953943252563,0.452318400144577,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.6591988205909729,0.4460614919662475,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8304771780967712,0.3617831468582153,0.3462186753749847,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.657911479473114,0.1774020195007324,0.8173206448554993,284.87725830078125,284.95001220703125,298.366455078125,292.5517272949219,297.3697509765625,298.0248413085937,284.88018798828125,1.0,0.5425369739532471,0.3626938462257385,0.3626938462257385,1.0,1.0,-2.8026301860809326,0.7189779877662659,2.0836522579193115,0.0876178741455078,0.8548806309700012,0.8548806309700012,0.0,148.771728515625,162.0,45046.3671875,0.0,1964.6121826171875,1.0,280.3567199707031,283.33184814453125,295.591552734375,298.55352783203125,293.1499938964844,293.1499938964844,280.6499938964844,39706.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497735857963562,1.0,0.0,0.0,3.614179372787476,3.614203691482544,8.71590884798934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.04443359375,0.0,1521.13916015625,1895.4371337890625,0.0,2933.14990234375,0.8998723030090332,1.0,0.0,3.0,1.0,0.0
