time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7747899889945984,0.2974583506584167,0.2712187170982361,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.900826930999756,0.4725545346736908,0.4504943788051605,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.6551187038421631,0.4536719620227813,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8251883387565613,0.3604916036128998,0.3449578881263733,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6528818011283875,0.1762956380844116,0.8125928044319153,285.01129150390625,284.95001220703125,298.3460693359375,292.5382385253906,297.35577392578125,298.0122375488281,285.0158386230469,1.0,0.5443639755249023,0.3632031381130218,0.3632031381130218,1.0,1.0,-2.8009402751922607,0.7197400331497192,2.081200122833252,0.0887474790215492,0.941599428653717,0.941599428653717,0.0,152.06515502929688,162.0,44190.89453125,0.0,1977.6331787109373,1.0,280.6005859375,283.4825744628906,295.5072631835937,298.3209533691406,293.1499938964844,293.1499938964844,280.6499938964844,34574.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429461121559143,1.0,0.0,0.0,3.652784824371338,3.652808427810669,8.903103889679187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.810546875,0.0,1525.592529296875,1895.4371337890625,0.0,2869.2529296875,0.9068675637245178,1.0,0.0,3.0,1.0,0.0
17864760,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7696391344070435,0.2963939011096954,0.2703604698181152,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.894707441329956,0.4709040224552154,0.4490417242050171,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9979183077812196,0.6512696146965027,0.4572187662124634,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8202100396156311,0.35936439037323,0.3439947962760925,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.648226261138916,0.1752897053956985,0.8085959553718567,285.0107421875,284.95001220703125,298.325439453125,292.524658203125,297.3456420898437,298.0053405761719,285.0086364746094,1.0,0.5457905530929565,0.3635116815567016,0.3635116815567016,1.0,1.0,-2.7965521812438965,0.7191145420074463,2.07743763923645,0.0892949849367141,0.9630882143974304,0.9630882143974304,0.0,155.31973266601562,165.0,44231.71484375,0.0,1986.0615234375,1.0,280.64263916015625,283.4796447753906,295.4962158203125,298.3450927734375,293.1499938964844,293.1499938964844,280.3500061035156,33201.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399056792259216,1.0,0.0,0.0,3.728978157043457,3.729002475738525,9.27839721498458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.986328125,0.0,1601.4349365234375,1895.4371337890625,0.0,2840.834228515625,0.9210098385810852,1.0,0.0,3.0,1.0,0.0
17864820,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7578870058059692,0.2931719422340393,0.2680613696575165,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8808016777038574,0.466463178396225,0.4455035328865051,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9853784441947936,0.6442202925682068,0.4523551166057586,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8084806203842163,0.3562097549438476,0.3415991961956024,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6380399465560913,0.172804981470108,0.7996566295623779,284.8703918457031,284.95001220703125,298.2834777832031,292.497314453125,297.328369140625,297.996826171875,284.8732604980469,1.0,0.5469312071800232,0.3641287684440613,0.3641287684440613,1.0,1.0,-2.770007848739624,0.7119448781013489,2.05806303024292,0.0881276950240135,0.8358741998672485,0.8358741998672485,0.0,162.55352783203125,168.0,44458.08984375,0.0,1978.01513671875,1.0,280.357177734375,283.3395690917969,295.52593994140625,298.45928955078125,293.1499938964844,293.1499938964844,280.6499938964844,40815.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501613736152649,1.0,0.0,0.0,3.557945728302002,3.557969570159912,8.446794481642428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.57568359375,0.0,1468.265869140625,1895.4371337890625,0.0,2936.7822265625,0.8885029554367065,1.0,0.0,3.0,1.0,0.0
17864880,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7578870058059692,0.2931719422340393,0.2680613696575165,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8808016777038574,0.466463178396225,0.4455035328865051,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9853784441947936,0.6442202925682068,0.4523551166057586,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8084806203842163,0.3562097549438476,0.3415991961956024,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6380399465560913,0.172804981470108,0.7996566295623779,284.8703918457031,284.95001220703125,298.2834777832031,292.497314453125,297.328369140625,297.996826171875,284.8732604980469,1.0,0.5469312071800232,0.3641287684440613,0.3641287684440613,1.0,1.0,-2.770007848739624,0.7119448781013489,2.05806303024292,0.0881276950240135,0.8358741998672485,0.8358741998672485,0.0,162.55352783203125,168.0,44458.08984375,0.0,1978.01513671875,1.0,280.357177734375,283.3395690917969,295.52593994140625,298.45928955078125,293.1499938964844,293.1499938964844,280.6499938964844,40815.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501613736152649,1.0,0.0,0.0,3.557945728302002,3.557969570159912,8.446794481642428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.57568359375,0.0,1468.265869140625,1895.4371337890625,0.0,2936.7822265625,0.8885029554367065,1.0,0.0,3.0,1.0,0.0
17864940,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7497238516807556,0.2907936871051788,0.2659001648426056,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8710027933120728,0.4628775119781494,0.4420949220657348,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9761506915092468,0.6404910683631897,0.4494109451770782,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7996295094490051,0.3536730706691742,0.3392344713211059,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6306390762329102,0.1706115305423736,0.7903733253479004,284.9910888671875,284.95001220703125,298.2406005859375,292.4698181152344,297.3155212402344,297.9944763183594,284.9896240234375,1.0,0.5470590591430664,0.3647458255290985,0.3647458255290985,1.0,1.0,-2.745769739151001,0.7055171132087708,2.040252447128296,0.0869920328259468,0.9270318746566772,0.9270318746566772,0.0,167.52413940429688,171.0,43349.109375,0.0,1962.9923095703125,1.0,280.6416015625,283.4796142578125,295.4281005859375,298.22760009765625,293.1499938964844,293.1499938964844,280.3500061035156,33985.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374379277229309,1.0,0.0,0.0,3.6516988277435294,3.65172266960144,8.897811767383246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.10205078125,0.0,1519.98291015625,1895.4371337890625,0.0,2817.787353515625,0.904206931591034,1.0,0.0,3.0,1.0,0.0
17865000,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7497238516807556,0.2907936871051788,0.2659001648426056,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8710027933120728,0.4628775119781494,0.4420949220657348,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9761506915092468,0.6404910683631897,0.4494109451770782,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7996295094490051,0.3536730706691742,0.3392344713211059,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6306390762329102,0.1706115305423736,0.7903733253479004,284.9910888671875,284.95001220703125,298.2406005859375,292.4698181152344,297.3155212402344,297.9944763183594,284.9896240234375,1.0,0.5470590591430664,0.3647458255290985,0.3647458255290985,1.0,1.0,-2.745769739151001,0.7055171132087708,2.040252447128296,0.0869920328259468,0.9270318746566772,0.9270318746566772,0.0,167.52413940429688,171.0,43349.109375,0.0,1962.9923095703125,1.0,280.6416015625,283.4796142578125,295.4281005859375,298.22760009765625,293.1499938964844,293.1499938964844,280.3500061035156,33985.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374379277229309,1.0,0.0,0.0,3.6516988277435294,3.65172266960144,8.897811767383246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.10205078125,0.0,1519.98291015625,1895.4371337890625,0.0,2817.787353515625,0.904206931591034,1.0,0.0,3.0,1.0,0.0
17865060,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7437309622764587,0.2881707847118377,0.263965755701065,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8638290166854858,0.4592368900775909,0.439115047454834,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9690648317337036,0.6367493271827698,0.4472081661224365,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7930260896682739,0.35103639960289,0.3371447026729584,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6251288652420044,0.1685437560081482,0.7824643850326538,284.8638000488281,284.95001220703125,298.2039489746094,292.4466857910156,297.303466796875,297.9904479980469,284.8686218261719,1.0,0.5467861890792847,0.3657416105270386,0.3657416105270386,1.0,1.0,-2.725207567214966,0.7011757493019104,2.0240318775177,0.087313137948513,0.8128499388694763,0.8128499388694763,0.0,171.1232147216797,171.0,43479.1953125,0.0,1947.4749755859373,1.0,280.3639831542969,283.3534851074219,295.47052001953125,298.3533020019531,293.1499938964844,293.1499938964844,280.3500061035156,41958.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451737761497498,1.0,0.0,0.0,3.4686384201049805,3.4686617851257324,8.028073921195755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.4736328125,0.0,1382.9666748046875,1895.4371337890625,0.0,2890.089599609375,0.8694007992744446,1.0,0.0,3.0,1.0,0.0
17865120,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7425322532653809,0.2876756191253662,0.2635259330272674,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8624183535575867,0.4585493803024292,0.4384719133377075,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9676106572151184,0.6360695958137512,0.4467189311981201,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7917104959487915,0.350530743598938,0.3366819322109222,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6240276098251343,0.1681418865919113,0.7807878255844116,284.87841796875,284.95001220703125,298.1968994140625,292.4422607421875,297.3011169433594,297.9895935058594,284.8814392089844,1.0,0.5466787219047546,0.3659312725067138,0.3659312725067138,1.0,1.0,-2.720746755599976,0.7001739740371704,2.0205729007720947,0.0873018875718116,0.8141945600509644,0.8141945600509644,0.0,171.81626892089844,174.0,43363.08203125,0.0,1943.722412109375,1.0,280.35797119140625,283.366943359375,295.4578552246094,298.3236083984375,293.1499938964844,293.1499938964844,280.6499938964844,41400.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449796438217163,1.0,0.0,0.0,3.44000506401062,3.440027952194214,7.896078386693262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.8203125,0.0,1349.93310546875,1895.4371337890625,0.0,2888.2734375,0.8634076714515686,1.0,0.0,3.0,1.0,0.0
17865180,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7367495894432068,0.2853587865829468,0.2613931000232696,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8554632067680359,0.4550395607948303,0.435114175081253,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9604387879371644,0.633107602596283,0.4445165395736694,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7851928472518921,0.3479954302310943,0.3342793881893158,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6182649731636047,0.1659767627716064,0.7713754773139954,284.9893798828125,284.95001220703125,298.1524963378906,292.4147033691406,297.2891845703125,297.9882507324219,284.9879455566406,1.0,0.5460171699523926,0.3671167194843292,0.3671167194843292,1.0,1.0,-2.6972975730896,0.6953554153442383,2.0019421577453613,0.087637759745121,0.9002851247787476,0.9002851247787476,0.0,175.23788452148438,177.0,42338.83984375,0.0,1923.108642578125,1.0,280.6406555175781,283.49615478515625,295.3662109375,298.10137939453125,293.1499938964844,293.1499938964844,280.95001220703125,33947.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309181332588196,1.0,0.0,0.0,3.5444865226745605,3.544509172439575,8.383009344470338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.19482421875,0.0,1404.0072021484375,1895.4371337890625,0.0,2756.994384765625,0.8801083564758301,1.0,0.0,3.0,1.0,0.0
17865240,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7367495894432068,0.2853587865829468,0.2613931000232696,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8554632067680359,0.4550395607948303,0.435114175081253,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9604387879371644,0.633107602596283,0.4445165395736694,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7851928472518921,0.3479954302310943,0.3342793881893158,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6182649731636047,0.1659767627716064,0.7713754773139954,284.9893798828125,284.95001220703125,298.1524963378906,292.4147033691406,297.2891845703125,297.9882507324219,284.9879455566406,1.0,0.5460171699523926,0.3671167194843292,0.3671167194843292,1.0,1.0,-2.6972975730896,0.6953554153442383,2.0019421577453613,0.087637759745121,0.9002851247787476,0.9002851247787476,0.0,175.23788452148438,177.0,42338.83984375,0.0,1923.108642578125,1.0,280.6406555175781,283.49615478515625,295.3662109375,298.10137939453125,293.1499938964844,293.1499938964844,280.95001220703125,33947.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309181332588196,1.0,0.0,0.0,3.5444865226745605,3.544509172439575,8.383009344470338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.19482421875,0.0,1404.0072021484375,1895.4371337890625,0.0,2756.994384765625,0.8801083564758301,1.0,0.0,3.0,1.0,0.0
17865300,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.7342963814735413,0.2843228578567505,0.2604759037494659,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8524724245071411,0.4534093141555786,0.4335907399654388,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9572938680648804,0.6318112015724182,0.4435999989509582,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7823874950408936,0.3468402624130249,0.3332111835479736,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.6156629920005798,0.1649795919656753,0.7670918703079224,285.0863342285156,284.95001220703125,298.13006591796875,292.4009704589844,297.28387451171875,297.98846435546875,285.0902404785156,1.0,0.5457130074501038,0.3677094578742981,0.3677094578742981,1.0,1.0,-2.686830759048462,0.6933446526527405,1.9934861660003664,0.0879557728767395,0.9922089576721193,0.9922089576721193,0.0,176.7382049560547,177.0,41463.25,0.0,1913.8585205078125,1.0,280.8975524902344,283.6166076660156,295.32501220703125,297.9428100585937,293.1499938964844,293.1499938964844,280.95001220703125,31313.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219012022018433,1.0,0.0,0.0,3.6332156658172607,3.6332387924194336,8.807966764834418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.4052734375,0.0,1479.67236328125,1895.4371337890625,0.0,2673.191650390625,0.8995265960693359,1.0,0.0,3.0,1.0,0.0
17865360,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.732117772102356,0.2833369672298431,0.2596759498119354,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8497848510742188,0.4518300890922546,0.4321959614753723,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.954456865787506,0.630576491355896,0.4428280293941498,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.7798706889152527,0.3457361161708832,0.3322503268718719,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.6132310628890991,0.1640287935733795,0.7631293535232544,285.0732421875,284.95001220703125,298.10748291015625,292.38726806640625,297.2789306640625,297.9892272949219,285.0702209472656,1.0,0.5454564690589905,0.3683260679244995,0.3683260679244995,1.0,1.0,-2.6773488521575928,0.6917065382003784,1.9856423139572144,0.0884320512413978,1.0,1.0,0.0,178.11534118652344,165.0,41473.31640625,0.0,1905.600830078125,1.0,280.9417724609375,283.6011047363281,295.34112548828125,298.0062866210937,293.1499938964844,293.1499938964844,280.6499938964844,31371.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185216784477234,1.0,0.0,0.0,3.731816530227661,3.7318406105041504,9.292527920479188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.4052734375,0.0,1590.703857421875,1895.4371337890625,0.0,2641.87890625,0.9201704263687134,1.0,0.0,3.0,1.0,0.0
17865420,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7312408685684204,0.2800701260566711,0.2570437788963318,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8490282893180847,0.447337806224823,0.4282946288585663,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9544491171836852,0.6259633898735046,0.4400376379489898,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.779262900352478,0.3424471318721771,0.3294093310832977,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6116241216659546,0.1615626364946365,0.7526065111160278,284.8660583496094,284.95001220703125,298.0619201660156,292.36004638671875,297.2644348144531,297.9850769042969,284.8667297363281,1.0,0.5401486158370972,0.3695592880249023,0.3695592880249023,1.0,1.0,-2.650099039077759,0.685619056224823,1.964479923248291,0.0886017456650734,0.869907557964325,0.869907557964325,0.0,175.52700805664062,153.0,42029.26953125,0.0,1852.505859375,1.0,280.6572570800781,283.3907470703125,295.3999328613281,298.1796569824219,293.1499938964844,293.1499938964844,280.95001220703125,38592.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315888047218323,1.0,0.0,0.0,3.672868490219116,3.672893047332764,9.001275316222745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.1376953125,0.0,1578.2811279296875,1895.4371337890625,0.0,2763.240966796875,0.911591410636902,1.0,0.0,3.0,1.0,0.0
17865480,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7312408685684204,0.2800701260566711,0.2570437788963318,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8490282893180847,0.447337806224823,0.4282946288585663,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9544491171836852,0.6259633898735046,0.4400376379489898,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.779262900352478,0.3424471318721771,0.3294093310832977,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6116241216659546,0.1615626364946365,0.7526065111160278,284.8660583496094,284.95001220703125,298.0619201660156,292.36004638671875,297.2644348144531,297.9850769042969,284.8667297363281,1.0,0.5401486158370972,0.3695592880249023,0.3695592880249023,1.0,1.0,-2.650099039077759,0.685619056224823,1.964479923248291,0.0886017456650734,0.869907557964325,0.869907557964325,0.0,175.52700805664062,153.0,42029.26953125,0.0,1852.505859375,1.0,280.6572570800781,283.3907470703125,295.3999328613281,298.1796569824219,293.1499938964844,293.1499938964844,280.95001220703125,38592.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315888047218323,1.0,0.0,0.0,3.672868490219116,3.672893047332764,9.001275316222745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.1376953125,0.0,1578.2811279296875,1895.4371337890625,0.0,2763.240966796875,0.911591410636902,1.0,0.0,3.0,1.0,0.0
17865540,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7338053584098816,0.2775468826293945,0.2542807757854461,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8525029420852661,0.4435822367668152,0.424243152141571,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9597578048706056,0.6225569248199463,0.4371670484542846,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7826701402664185,0.3396695554256439,0.3263364434242248,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6129840612411499,0.1593055874109268,0.7408454418182373,284.99334716796875,284.95001220703125,298.015869140625,292.33306884765625,297.25152587890625,297.9833374023437,284.9908752441406,1.0,0.5322353839874268,0.3707925379276275,0.3707925379276275,1.0,1.0,-2.6206297874450684,0.6787410974502563,1.941888689994812,0.0882419869303703,0.9627107977867126,0.9627107977867126,0.0,168.88294982910156,141.0,40799.08203125,0.0,1778.9610595703125,1.0,280.9432373046875,283.5396423339844,295.2946472167969,297.941162109375,293.1499938964844,293.1499938964844,280.6499938964844,33638.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197691440582275,1.0,0.0,0.0,3.758456468582153,3.758481025695801,9.425672260476858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.27880859375,0.0,1639.01611328125,1895.4371337890625,0.0,2653.4306640625,0.9277915358543396,1.0,0.0,3.0,1.0,0.0
17865600,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7338053584098816,0.2775468826293945,0.2542807757854461,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8525029420852661,0.4435822367668152,0.424243152141571,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9597578048706056,0.6225569248199463,0.4371670484542846,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7826701402664185,0.3396695554256439,0.3263364434242248,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6129840612411499,0.1593055874109268,0.7408454418182373,284.99334716796875,284.95001220703125,298.015869140625,292.33306884765625,297.25152587890625,297.9833374023437,284.9908752441406,1.0,0.5322353839874268,0.3707925379276275,0.3707925379276275,1.0,1.0,-2.6206297874450684,0.6787410974502563,1.941888689994812,0.0882419869303703,0.9627107977867126,0.9627107977867126,0.0,168.88294982910156,141.0,40799.08203125,0.0,1778.9610595703125,1.0,280.9432373046875,283.5396423339844,295.2946472167969,297.941162109375,293.1499938964844,293.1499938964844,280.6499938964844,33638.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197691440582275,1.0,0.0,0.0,3.758456468582153,3.758481025695801,9.425672260476858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.27880859375,0.0,1639.01611328125,1895.4371337890625,0.0,2653.4306640625,0.9277915358543396,1.0,0.0,3.0,1.0,0.0
17865660,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7384552955627441,0.2744341790676117,0.25142902135849,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8585692048072815,0.4391698241233825,0.4200471341609955,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9678359627723694,0.6179966330528259,0.4340971708297729,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.788549542427063,0.3363839387893677,0.3231489658355713,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6161701679229736,0.1568452268838882,0.7288792133331299,284.8533630371094,284.95001220703125,297.969482421875,292.3064880371094,297.2373352050781,297.9799499511719,284.8572082519531,1.0,0.5228345990180969,0.3721469342708587,0.3721469342708587,1.0,1.0,-2.59027099609375,0.6717720627784729,1.9184988737106323,0.0881501361727714,0.8238720893859863,0.8238720893859863,0.0,160.2342987060547,129.0,40821.2734375,0.0,1696.741943359375,1.0,280.6570739746094,283.405029296875,295.32574462890625,298.03759765625,293.1499938964844,293.1499938964844,280.95001220703125,42077.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282028436660767,1.0,0.0,0.0,3.543548345565796,3.543572425842285,8.378572147194063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.7529296875,0.0,1462.07373046875,1895.4371337890625,0.0,2731.721923828125,0.8862785696983337,1.0,0.0,3.0,1.0,0.0
17865720,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7384552955627441,0.2744341790676117,0.25142902135849,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8585692048072815,0.4391698241233825,0.4200471341609955,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9678359627723694,0.6179966330528259,0.4340971708297729,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.788549542427063,0.3363839387893677,0.3231489658355713,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6161701679229736,0.1568452268838882,0.7288792133331299,284.8533630371094,284.95001220703125,297.969482421875,292.3064880371094,297.2373352050781,297.9799499511719,284.8572082519531,1.0,0.5228345990180969,0.3721469342708587,0.3721469342708587,1.0,1.0,-2.59027099609375,0.6717720627784729,1.9184988737106323,0.0881501361727714,0.8238720893859863,0.8238720893859863,0.0,160.2342987060547,129.0,40821.2734375,0.0,1696.741943359375,1.0,280.6570739746094,283.405029296875,295.32574462890625,298.03759765625,293.1499938964844,293.1499938964844,280.95001220703125,42077.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282028436660767,1.0,0.0,0.0,3.543548345565796,3.543572425842285,8.378572147194063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.7529296875,0.0,1462.07373046875,1895.4371337890625,0.0,2731.721923828125,0.8862785696983337,1.0,0.0,3.0,1.0,0.0
17865780,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7456693053245544,0.2722348272800445,0.2488549053668975,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8676902651786804,0.4356620013713836,0.4161104261875152,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.978585422039032,0.6148363947868347,0.4313374161720276,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.797215461730957,0.3337792158126831,0.3201107382774353,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6211830973625183,0.1547396332025528,0.7170975804328918,284.9857788085937,284.95001220703125,297.9228210449219,292.2803649902344,297.2258605957031,297.9803466796875,284.9843444824219,1.0,0.512496292591095,0.3735013008117676,0.3735013008117676,1.0,1.0,-2.5613181591033936,0.6652299761772156,1.8960882425308228,0.0880015343427658,0.916000485420227,0.916000485420227,0.0,150.02267456054688,117.0,39654.234375,0.0,1611.3699951171875,1.0,280.94140625,283.5554504394531,295.22528076171875,297.7986145019531,293.1499938964844,293.1499938964844,280.6499938964844,34290.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125807046890259,1.0,0.0,0.0,3.626293420791626,3.626317024230957,8.774435400482616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.0771484375,0.0,1494.246826171875,1895.4371337890625,0.0,2586.978759765625,0.8987194895744324,1.0,0.0,3.0,1.0,0.0
17865840,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7456693053245544,0.2722348272800445,0.2488549053668975,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8676902651786804,0.4356620013713836,0.4161104261875152,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.978585422039032,0.6148363947868347,0.4313374161720276,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.797215461730957,0.3337792158126831,0.3201107382774353,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6211830973625183,0.1547396332025528,0.7170975804328918,284.9857788085937,284.95001220703125,297.9228210449219,292.2803649902344,297.2258605957031,297.9803466796875,284.9843444824219,1.0,0.512496292591095,0.3735013008117676,0.3735013008117676,1.0,1.0,-2.5613181591033936,0.6652299761772156,1.8960882425308228,0.0880015343427658,0.916000485420227,0.916000485420227,0.0,150.02267456054688,117.0,39654.234375,0.0,1611.3699951171875,1.0,280.94140625,283.5554504394531,295.22528076171875,297.7986145019531,293.1499938964844,293.1499938964844,280.6499938964844,34290.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125807046890259,1.0,0.0,0.0,3.626293420791626,3.626317024230957,8.774435400482616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.0771484375,0.0,1494.246826171875,1895.4371337890625,0.0,2586.978759765625,0.8987194895744324,1.0,0.0,3.0,1.0,0.0
17865900,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7501165866851807,0.2708761394023895,0.2476402670145034,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8732534646987915,0.4336421489715576,0.4142241775989532,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.9844759702682496,0.6127539873123169,0.43001189827919,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8024379014968872,0.3322813212871551,0.3186656832695007,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.6242918968200684,0.1536293774843216,0.711532711982727,284.84893798828125,284.95001220703125,297.8994140625,292.2675170898437,297.2197570800781,297.9801025390625,284.8421630859375,1.0,0.5071509480476379,0.3741784989833832,0.3741784989833832,1.0,1.0,-2.54758095741272,0.6621794104576111,1.885401487350464,0.0880681350827217,0.8161734342575073,0.8161734342575073,0.0,144.62843322753906,117.0,40180.81640625,0.0,1569.08740234375,1.0,280.6984558105469,283.4052124023437,295.2848815917969,297.9848937988281,293.1499938964844,293.1499938964844,280.6499938964844,39569.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180635571479797,1.0,0.0,0.0,3.557959079742432,3.557982921600342,8.446857577837363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.50244140625,0.0,1459.1944580078125,1895.4371337890625,0.0,2637.638671875,0.8843693733215332,1.0,0.0,3.0,1.0,0.0
17865960,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.754321277141571,0.269351065158844,0.2461227476596832,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.878625214099884,0.4314416050910949,0.4120012521743774,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9897657036781312,0.6103929281234741,0.4282711148262024,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8074080348014832,0.3306315243244171,0.3169564008712768,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6271959543228149,0.1524269580841064,0.7053743600845337,284.8729553222656,284.95001220703125,297.8759765625,292.2547912597656,297.2128601074219,297.9787902832031,284.8770446777344,1.0,0.5015909075737,0.3749280869960785,0.3749280869960785,1.0,1.0,-2.531544208526612,0.6584940552711487,1.873050212860108,0.0879910886287689,0.7997283935546875,0.7997283935546875,0.0,139.4017791748047,105.0,39551.54296875,0.0,1524.8780517578125,1.0,280.6583557128906,283.4483642578125,295.2646179199219,297.8960876464844,293.1499938964844,293.1499938964844,280.95001220703125,42319.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191134929656982,1.0,0.0,0.0,3.382237911224365,3.38226056098938,7.633111067661957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.44775390625,0.0,1298.9918212890625,1895.4371337890625,0.0,2647.35791015625,0.8515488505363464,1.0,0.0,3.0,1.0,0.0
17866020,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.765124499797821,0.2672171890735626,0.2436370849609375,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8919426202774048,0.4279879927635193,0.4081441760063171,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.607239842414856,0.4229848682880401,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8189622759819031,0.3280560374259949,0.3139690160751343,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6345345973968506,0.1504028439521789,0.6939762830734253,284.9874267578125,284.95001220703125,297.8290100097656,292.2298583984375,297.2020263671875,297.98016357421875,284.9852905273437,1.0,0.4901484251022339,0.3764272928237915,0.3764272928237915,1.0,1.0,-2.500572681427002,0.6514594554901123,1.8491133451461792,0.087970346212387,0.886289119720459,0.886289119720459,0.0,128.4968719482422,93.0,38502.24609375,0.0,1437.325439453125,1.0,280.94012451171875,283.5786437988281,295.1720275878906,297.6737976074219,293.1499938964844,293.1499938964844,281.25,33995.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030773401260376,1.0,0.0,0.0,3.489107131958008,3.4891293048858643,8.123101906676311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.95166015625,0.0,1347.0902099609375,1895.4371337890625,0.0,2499.593994140625,0.867725133895874,1.0,0.0,3.0,1.0,0.0
17866080,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.765124499797821,0.2672171890735626,0.2436370849609375,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8919426202774048,0.4279879927635193,0.4081441760063171,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.607239842414856,0.4229848682880401,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8189622759819031,0.3280560374259949,0.3139690160751343,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6345345973968506,0.1504028439521789,0.6939762830734253,284.9874267578125,284.95001220703125,297.8290100097656,292.2298583984375,297.2020263671875,297.98016357421875,284.9852905273437,1.0,0.4901484251022339,0.3764272928237915,0.3764272928237915,1.0,1.0,-2.500572681427002,0.6514594554901123,1.8491133451461792,0.087970346212387,0.886289119720459,0.886289119720459,0.0,128.4968719482422,93.0,38502.24609375,0.0,1437.325439453125,1.0,280.94012451171875,283.5786437988281,295.1720275878906,297.6737976074219,293.1499938964844,293.1499938964844,281.25,33995.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030773401260376,1.0,0.0,0.0,3.489107131958008,3.4891293048858643,8.123101906676311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.95166015625,0.0,1347.0902099609375,1895.4371337890625,0.0,2499.593994140625,0.867725133895874,1.0,0.0,3.0,1.0,0.0
17866140,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7755322456359863,0.2652600407600403,0.2415645718574524,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.904424488544464,0.4247370064258575,0.4047521650791168,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.6073769927024841,0.4029287993907928,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8293358683586121,0.3256396949291229,0.3113593161106109,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6414883136749268,0.1485591679811477,0.6840118169784546,285.0560913085937,284.95001220703125,297.7820129394531,292.2056579589844,297.1919250488281,297.9831848144531,285.0506591796875,1.0,0.4774962961673736,0.3779264688491821,0.3779264688491821,1.0,1.0,-2.4545297622680664,0.6392149329185486,1.8153148889541624,0.0860131159424781,0.9981943368911744,0.9981943368911744,0.0,118.86003875732422,81.0,37399.51171875,0.0,1338.732177734375,1.0,281.2419738769531,283.6709289550781,295.1460266113281,297.5673217773437,293.1499938964844,293.1499938964844,280.95001220703125,30802.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879283428192139,1.0,0.0,0.0,3.688310384750366,3.688333749771118,9.0771226268771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.93994140625,0.0,1536.9100341796875,1895.4371337890625,0.0,2361.607666015625,0.9099788665771484,1.0,0.0,3.0,1.0,0.0
17866200,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7755322456359863,0.2652600407600403,0.2415645718574524,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.904424488544464,0.4247370064258575,0.4047521650791168,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.6073769927024841,0.4029287993907928,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8293358683586121,0.3256396949291229,0.3113593161106109,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6414883136749268,0.1485591679811477,0.6840118169784546,285.0560913085937,284.95001220703125,297.7820129394531,292.2056579589844,297.1919250488281,297.9831848144531,285.0506591796875,1.0,0.4774962961673736,0.3779264688491821,0.3779264688491821,1.0,1.0,-2.4545297622680664,0.6392149329185486,1.8153148889541624,0.0860131159424781,0.9981943368911744,0.9981943368911744,0.0,118.86003875732422,81.0,37399.51171875,0.0,1338.732177734375,1.0,281.2419738769531,283.6709289550781,295.1460266113281,297.5673217773437,293.1499938964844,293.1499938964844,280.95001220703125,30802.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879283428192139,1.0,0.0,0.0,3.688310384750366,3.688333749771118,9.0771226268771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.93994140625,0.0,1536.9100341796875,1895.4371337890625,0.0,2361.607666015625,0.9099788665771484,1.0,0.0,3.0,1.0,0.0
17866260,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.7860191464424133,0.2623558044433594,0.2390283495187759,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.9180943965911864,0.4205739796161651,0.4009270370006561,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9990000128746032,0.6088753342628479,0.3832980096340179,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8398776054382324,0.3224959969520569,0.3084129989147186,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.6489014625549316,0.1464930921792984,0.6740379333496094,284.8379821777344,284.95001220703125,297.7388610839844,292.1841125488281,297.17974853515625,297.9820556640625,284.83990478515625,1.0,0.4649693965911865,0.3795268833637237,0.3795268833637237,1.0,1.0,-2.4077906608581543,0.6268447041511536,1.7809460163116455,0.0840930193662643,0.8322333693504333,0.8322333693504333,0.0,109.81424713134766,81.0,37526.671875,0.0,1244.8865966796875,1.0,280.9593505859375,283.46392822265625,295.2180480957031,297.7316589355469,293.1499938964844,293.1499938964844,280.95001220703125,40521.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991122603416443,1.0,0.0,0.0,3.575263977050781,3.5752880573272705,8.529224260200863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.5732421875,0.0,1484.735595703125,1895.4371337890625,0.0,2463.311279296875,0.8906845450401306,1.0,0.0,3.0,1.0,0.0
17866320,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.7869202494621277,0.2620882987976074,0.2387573421001434,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9193373918533324,0.4201967716217041,0.4005391299724579,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.9990000128746032,0.6090804934501648,0.3815850913524627,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8408042192459106,0.3222057223320007,0.308110624551773,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.6495518088340759,0.1463017165660858,0.6730611324310303,284.84100341796875,284.95001220703125,297.7351379394531,292.1822814941406,297.1785888671875,297.9818420410156,284.8434143066406,1.0,0.4638349711894989,0.3796660602092743,0.3796660602092743,1.0,1.0,-2.40340518951416,0.6256563067436218,1.7777488231658936,0.0838790312409401,0.8284209370613098,0.8284209370613098,0.0,109.0344696044922,84.0,37427.41796875,0.0,1236.53125,1.0,280.9568786621094,283.46929931640625,295.2120361328125,297.7171630859375,293.1499938964844,293.1499938964844,281.25,40889.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991949915885925,1.0,0.0,0.0,3.554197072982788,3.5542211532592773,8.429005333709938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.6005859375,0.0,1464.7969970703125,1895.4371337890625,0.0,2464.067138671875,0.8866456151008606,1.0,0.0,3.0,1.0,0.0
17866380,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7933194637298584,0.2596831917762756,0.2361437976360321,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9281752109527588,0.4164999425411224,0.3965540826320648,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.6130993366241455,0.3686020672321319,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8473514914512634,0.319333553314209,0.3049819767475128,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.6536380648612976,0.1442578881978988,0.6625023484230042,284.9747009277344,284.95001220703125,297.6883850097656,292.1597900390625,297.1705322265625,297.9870910644531,284.97283935546875,1.0,0.4546996355056762,0.381405621767044,0.381405621767044,1.0,1.0,-2.3634183406829834,0.615839958190918,1.747578263282776,0.0826756209135055,0.9126822352409364,0.9126822352409364,0.0,103.00782775878906,87.0,36079.01171875,0.0,1165.9873046875,1.0,281.24139404296875,283.6241149902344,295.10223388671875,297.4632873535156,293.1499938964844,293.1499938964844,280.95001220703125,34325.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831103801727295,1.0,0.0,0.0,3.619971513748169,3.619994878768921,8.743868420424405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.23046875,0.0,1487.589111328125,1895.4371337890625,0.0,2318.11083984375,0.897273063659668,1.0,0.0,3.0,1.0,0.0
17866440,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7933194637298584,0.2596831917762756,0.2361437976360321,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9281752109527588,0.4164999425411224,0.3965540826320648,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.6130993366241455,0.3686020672321319,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8473514914512634,0.319333553314209,0.3049819767475128,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.6536380648612976,0.1442578881978988,0.6625023484230042,284.9747009277344,284.95001220703125,297.6883850097656,292.1597900390625,297.1705322265625,297.9870910644531,284.97283935546875,1.0,0.4546996355056762,0.381405621767044,0.381405621767044,1.0,1.0,-2.3634183406829834,0.615839958190918,1.747578263282776,0.0826756209135055,0.9126822352409364,0.9126822352409364,0.0,103.00782775878906,87.0,36079.01171875,0.0,1165.9873046875,1.0,281.24139404296875,283.6241149902344,295.10223388671875,297.4632873535156,293.1499938964844,293.1499938964844,280.95001220703125,34325.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831103801727295,1.0,0.0,0.0,3.619971513748169,3.619994878768921,8.743868420424405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.23046875,0.0,1487.589111328125,1895.4371337890625,0.0,2318.11083984375,0.897273063659668,1.0,0.0,3.0,1.0,0.0
17866500,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.7949731349945068,0.2582843899726867,0.2350097298622131,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9304873943328856,0.4144733250141144,0.3947762846946716,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.9990000128746032,0.6144734621047974,0.36461341381073,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.849058210849762,0.3177506327629089,0.3035801649093628,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.6544209718704224,0.1431660652160644,0.6576700806617737,284.8353881835937,284.95001220703125,297.66510009765625,292.14892578125,297.1679382324219,297.9916076660156,284.8270263671875,1.0,0.4513301849365234,0.3822754025459289,0.3822754025459289,1.0,1.0,-2.34763765335083,0.6123365163803101,1.7353012561798096,0.0826265141367912,0.8074941039085388,0.8074941039085388,0.0,101.08860778808594,87.0,36531.05859375,0.0,1140.56494140625,1.0,280.9986877441406,283.4714660644531,295.1634521484375,297.6426086425781,293.1499938964844,293.1499938964844,280.95001220703125,40014.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882595658302307,1.0,0.0,0.0,3.542372226715088,3.542396068572998,8.373011723961099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.4150390625,0.0,1445.8394775390625,1895.4371337890625,0.0,2364.60546875,0.8810082674026489,1.0,0.0,3.0,1.0,0.0
