time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7949587106704712,0.2567297518253326,0.2336081117391586,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.930732250213623,0.4122785925865173,0.3927079439163208,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9990000128746032,0.615088164806366,0.3624579906463623,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8492067456245422,0.3160244822502136,0.3019497692584991,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.6539350152015686,0.1419852674007415,0.6523404717445374,284.8606872558594,284.95001220703125,297.6418762207031,292.1383056640625,297.16357421875,297.9935913085937,284.866455078125,1.0,0.4485406875610351,0.3832830190658569,0.3832830190658569,1.0,1.0,-2.332517623901367,0.6093207597732544,1.7231968641281128,0.0829130932688713,0.7869065403938293,0.7869065403938293,0.0,99.85802459716795,90.0,35886.84375,0.0,1118.9078369140625,1.0,280.9585266113281,283.52252197265625,295.1437683105469,297.5517578125,293.1499938964844,293.1499938964844,281.25,43386.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888180613517761,1.0,0.0,0.0,3.3367862701416016,3.336808681488037,7.429337642861356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.08984375,0.0,1262.348876953125,1895.4371337890625,0.0,2369.661865234375,0.8426366448402405,1.0,0.0,3.0,1.0,0.0
17866620,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7939285635948181,0.2545448243618011,0.231415644288063,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9295583367347716,0.4088555872440338,0.3892309069633484,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.6161606907844543,0.3604151010513305,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8482469916343689,0.313320904970169,0.2991926372051239,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6519320607185364,0.1399749666452407,0.6427522897720337,284.9898681640625,284.95001220703125,297.5957336425781,292.117919921875,297.1589660644531,298.0028686523437,284.9882202148437,1.0,0.4444845020771026,0.3852981925010681,0.3852981925010681,1.0,1.0,-2.3084161281585693,0.6053821444511414,1.7030339241027832,0.0841541141271591,0.8803157806396484,0.8803157806396484,0.0,98.40072631835938,93.0,34961.6484375,0.0,1086.8780517578125,1.0,281.2397155761719,283.6613464355469,295.0513000488281,297.33447265625,293.1499938964844,293.1499938964844,281.54998779296875,33845.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707929611206055,1.0,0.0,0.0,3.451085329055786,3.4511070251464844,7.947027143018204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.107421875,0.0,1307.677978515625,1895.4371337890625,0.0,2207.883056640625,0.8591465950012207,1.0,0.0,3.0,1.0,0.0
17866680,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7939285635948181,0.2545448243618011,0.231415644288063,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9295583367347716,0.4088555872440338,0.3892309069633484,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.6161606907844543,0.3604151010513305,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8482469916343689,0.313320904970169,0.2991926372051239,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6519320607185364,0.1399749666452407,0.6427522897720337,284.9898681640625,284.95001220703125,297.5957336425781,292.117919921875,297.1589660644531,298.0028686523437,284.9882202148437,1.0,0.4444845020771026,0.3852981925010681,0.3852981925010681,1.0,1.0,-2.3084161281585693,0.6053821444511414,1.7030339241027832,0.0841541141271591,0.8803157806396484,0.8803157806396484,0.0,98.40072631835938,93.0,34961.6484375,0.0,1086.8780517578125,1.0,281.2397155761719,283.6613464355469,295.0513000488281,297.33447265625,293.1499938964844,293.1499938964844,281.54998779296875,33845.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707929611206055,1.0,0.0,0.0,3.451085329055786,3.4511070251464844,7.947027143018204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.107421875,0.0,1307.677978515625,1895.4371337890625,0.0,2207.883056640625,0.8591465950012207,1.0,0.0,3.0,1.0,0.0
17866740,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.7913782000541687,0.0,0.2296399623155594,296.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.9261611104011536,0.0,0.3862359523773193,297.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.9990000128746032,0.0,0.3610178232192993,296.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.8456536531448364,0.0,0.2968375086784363,296.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.6487352252006531,0.0,0.6343654990196228,285.0856018066406,294.1499938964844,297.54998779296875,292.09869384765625,297.1527404785156,298.0098571777344,285.081787109375,0.0,0.0,0.3873133957386017,0.3873133957386017,1.0,1.0,-2.2905020713806152,0.6035082340240479,1.6869937181472778,0.0861048400402069,0.0,0.0,0.0,98.0732192993164,60.0,34207.34375,0.0,1066.3917236328125,0.0,281.5412292480469,283.7713317871094,295.036376953125,297.2538146972656,293.1499938964844,293.1499938964844,278.1499938964844,30371.11328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6718811988830566,3.6719043254852295,8.996436235975125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1515.280029296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.7913782000541687,0.0,0.2296399623155594,296.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.9261611104011536,0.0,0.3862359523773193,297.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.9990000128746032,0.0,0.3610178232192993,296.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.8456536531448364,0.0,0.2968375086784363,296.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.6487352252006531,0.0,0.6343654990196228,285.0856018066406,294.1499938964844,297.54998779296875,292.09869384765625,297.1527404785156,298.0098571777344,285.081787109375,0.0,0.0,0.3873133957386017,0.3873133957386017,1.0,1.0,-2.2905020713806152,0.6035082340240479,1.6869937181472778,0.0861048400402069,0.0,0.0,0.0,98.0732192993164,60.0,34207.34375,0.0,1066.3917236328125,0.0,281.5412292480469,283.7713317871094,295.036376953125,297.2538146972656,293.1499938964844,293.1499938964844,278.1499938964844,30371.11328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6718811988830566,3.6719043254852295,8.996436235975125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1515.280029296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,0.0010770848020911,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.3688916265964508,0.0,0.0011342237703502,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.3688916265964508,0.0,0.0008377344929613,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.3688916265964508,0.0,0.0011342247016727,297.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699279785156,0.0,0.0,0.0053801415488123,286.6755065917969,294.1499938964844,297.5245666503906,292.0901794433594,296.0814819335937,297.8707580566406,284.0707397460937,0.0,0.0,0.3021701872348785,0.3021701872348785,1.0,1.0,-0.0142571227625012,0.0037586099933832,0.0104985125362873,-0.0269854571670293,0.0,0.0,0.0,-0.0787590816617012,60.0,1799.9874267578125,0.0,-8.98191319720354e-06,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,2.9458897188305855e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.723072519023652e-13,4.723610825402291e-13,1.6100200015749977e-18,2.0947764356460397e-11,2.094772445782045e-11,3.926937056827297e-17,0.0,0.0,-0.0,0.0,0.0,3.0527079301688363e-22,1.0922558905038304e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0009839190170168,297.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,0.0016046582022681,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,0.0017606542678549,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,0.0012524728663265,297.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,0.0029005473479628,286.6539611816406,294.1499938964844,297.5031433105469,292.0857849121094,296.2084045410156,297.9029541015625,283.6681823730469,0.0,0.0,0.2323880344629287,0.2323880344629287,1.0,1.0,-0.0102061405777931,0.0018514605471864,0.0083546796813607,-0.0256676170974969,0.0,0.0,0.0,-0.0576350316405296,60.0,881.4288330078125,0.0,-7.099019967427012e-06,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.761450739556906e-26,-3.247456849907092e-26,-3.2404631964259136e-29,-3.4232803476058054e-18,-3.421160490490985e-18,-2.1198294478906038e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,9.870215581031516e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,0.0001046723918989,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,7.805410132277757e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0001042177682393,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,0.000490425445605,286.6286926269531,294.1499938964844,297.45367431640625,292.083740234375,296.26080322265625,298.10223388671875,283.4305114746094,0.0,0.0,0.0774626806378364,0.0774626806378364,1.0,1.0,-0.001051829312928,3.082944385823794e-05,0.0010209998581558,-0.0265072602778673,0.0,0.0,0.0,-0.0100682619959115,60.0,180.46896362304688,0.0,-7.537210677810435e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6945334008582216e-35,4.580338418768636e-35,2.335279522561937e-35,3.690204173892859e-21,1.9360905406885203e-21,1.7541136332043386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,9.870215581031516e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,0.0001046723918989,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,7.805410132277757e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0001042177682393,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,0.000490425445605,286.6286926269531,294.1499938964844,297.45367431640625,292.083740234375,296.26080322265625,298.10223388671875,283.4305114746094,0.0,0.0,0.0774626806378364,0.0774626806378364,1.0,1.0,-0.001051829312928,3.082944385823794e-05,0.0010209998581558,-0.0265072602778673,0.0,0.0,0.0,-0.0100682619959115,60.0,180.46896362304688,0.0,-7.537210677810435e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6945334008582216e-35,4.580338418768636e-35,2.335279522561937e-35,3.690204173892859e-21,1.9360905406885203e-21,1.7541136332043386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893981933594,0.0,0.0,9.774701902642846e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.0001029317863867,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058166503906,0.0,0.0,7.602471305290237e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,0.0001029323320835,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,0.0004882578214164,286.6227722167969,294.1499938964844,297.42803955078125,292.0865173339844,296.2717590332031,298.1714172363281,283.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416046716272,1.987554476556852e-08,0.0010415847646072,-0.0271576382219791,0.0,0.0,0.0,-0.0101320492103695,60.0,86.8219985961914,0.0,-7.397134993425426e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.54942282433514e-39,-1.038181534692638e-38,-5.5977333442752017e-39,3.820298923952781e-21,1.9100715098971802e-21,1.9102272121072084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,9.795589721761644e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,0.0001031522697303,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,7.618809468112886e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,0.000103152495285,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,0.0004892994184046,286.6167297363281,294.1499938964844,297.40185546875,292.0917358398437,296.2823486328125,298.22265625,283.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438258759677,1.1012626366380118e-08,0.0010438149329274,-0.0278360210359096,0.0,0.0,0.0,-0.0102605577558279,60.0,47.69175720214844,0.0,-7.428768356021467e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5643761897144152e-43,3.1108825908010943e-43,1.6815581571897805e-43,3.820199565344045e-21,1.910091098891178e-21,1.910108264504476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,9.842445433605462e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,0.0001036457470036,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,7.655264198547229e-05,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,0.0001036459216265,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,0.000491639773827,286.6042175292969,294.1499938964844,297.347900390625,292.1089172363281,296.3025817871094,298.2809753417969,283.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.672042846679688,0.0,-7.499983212255756e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.9100937242202705e-21,1.910092916426704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,9.842445433605462e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,0.0001036457470036,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,7.655264198547229e-05,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,0.0001036459216265,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,0.000491639773827,286.6042175292969,294.1499938964844,297.347900390625,292.1089172363281,296.3025817871094,298.2809753417969,283.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.672042846679688,0.0,-7.499983212255756e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.9100937242202705e-21,1.910092916426704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,9.893340029520914e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,0.0001041816940414,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,7.694849045947194e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27447509765625,0.0,0.0,0.0001041818686644,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,0.0004941821680404,286.5918884277344,294.1499938964844,297.2950439453125,292.1329040527344,296.3205261230469,298.2950439453125,283.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542387608438,1.2206646360368724e-08,0.001054226537235,-0.0310225430876016,0.0,0.0,0.0,-0.0108641618862748,60.0,22.17508316040039,0.0,-7.577727956231683e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8201870445437576e-21,1.9100935222718788e-21,1.9100935222718788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,9.89638501778245e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,0.0001042137591866,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29376220703125,0.0,0.0,7.69721664255485e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,0.0001042139338096,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0004943342646583,286.5911865234375,294.1499938964844,297.29205322265625,292.1344299316406,296.32147216796875,298.2948303222656,283.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545632103458,1.2244577796138856e-08,0.0010545508703216,-0.0311217978596687,0.0,0.0,0.0,-0.0108829662203788,60.0,22.099754333496094,0.0,-7.582391248206477e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8201870445437576e-21,1.9100935222718788e-21,1.9100935222718788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,9.957350994227454e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,0.0001048557533067,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,7.744634785922244e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,0.0001048559279297,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0004973796894773,286.5776062011719,294.1499938964844,297.2345275878906,292.16748046875,296.33905029296875,298.2792663574219,283.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004084919998604e-08,0.0010610448662191,-0.0331090278923511,0.0,0.0,0.0,-0.0112594831734895,60.0,21.15937805175781,0.0,-7.676077729001919e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.9100935222718788e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,9.957350994227454e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,0.0001048557533067,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,7.744634785922244e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,0.0001048559279297,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0004973796894773,286.5776062011719,294.1499938964844,297.2345275878906,292.16748046875,296.33905029296875,298.2792663574219,283.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004084919998604e-08,0.0010610448662191,-0.0331090278923511,0.0,0.0,0.0,-0.0112594831734895,60.0,21.15937805175781,0.0,-7.676077729001919e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.9100935222718788e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,0.00010025229858,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,0.0001055705506587,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,7.797429134370759e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,0.0001055707325576,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,0.0005007704603485,286.5635681152344,294.1499938964844,297.175537109375,292.2071838378906,296.3553466796875,298.2448425292969,283.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849747126926104e-08,0.0010682755382731,-0.0353212282061576,0.0,0.0,0.0,-0.0116787115111947,60.0,20.705766677856445,0.0,-7.78106752363783e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,0.00010025229858,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,0.0001055705506587,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821044921875,0.0,0.0,7.797429134370759e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,0.0001055707325576,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,0.0005007704603485,286.5635681152344,294.1499938964844,297.175537109375,292.2071838378906,296.3553466796875,298.2448425292969,283.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849747126926104e-08,0.0010682755382731,-0.0353212282061576,0.0,0.0,0.0,-0.0116787115111947,60.0,20.705766677856445,0.0,-7.78106752363783e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,0.000100617420685,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0001059550413629,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,7.825827196938917e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0001059552159858,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,0.0005025943391956,286.5563659667969,294.1499938964844,297.1455993652344,292.2292785644531,296.3629455566406,298.2215576171875,283.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721792932599,1.4304636586359722e-08,0.0010721649741753,-0.036510981619358,0.0,0.0,0.0,-0.0119042182341218,60.0,20.537498474121094,0.0,-7.837836335511383e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.0001009974148473,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,0.0001063551972038,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,7.85538213676773e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,0.0001063553718267,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,0.0005044925492256,286.54901123046875,294.1499938964844,297.1153564453125,292.2527160644531,296.37017822265625,298.1957702636719,283.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762272868305,1.4778061441234058e-08,0.0010762125020846,-0.0377490520477294,0.0,0.0,0.0,-0.0121389124542474,60.0,20.383649826049805,0.0,-7.897138232237921e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.0001017995527945,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.0001071998849511,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,7.917770562926307e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,0.000107200059574,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,0.0005084994481876,286.5340270996094,294.1499938964844,297.05419921875,292.3033142089844,296.3837280273437,298.1388854980469,283.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777441575437482e-08,0.0010847577359527,-0.040362000465393,0.0,0.0,0.0,-0.0126343453302979,60.0,20.10712242126465,0.0,-8.023054220984704e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.0001017995527945,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.0001071998849511,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,7.917770562926307e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,0.000107200059574,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,0.0005084994481876,286.5340270996094,294.1499938964844,297.05419921875,292.3033142089844,296.3837280273437,298.1388854980469,283.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777441575437482e-08,0.0010847577359527,-0.040362000465393,0.0,0.0,0.0,-0.0126343453302979,60.0,20.10712242126465,0.0,-8.023054220984704e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,0.0001026046738843,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,0.0001080477159121,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,7.980391092132777e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24365234375,0.0,0.0,0.000108047890535,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,0.0005125212483108,286.5194702148437,294.1499938964844,296.9955444335937,292.35516357421875,296.3954162597656,298.08038330078125,283.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093351165764,1.6780557388074158e-08,0.0010933344019576,-0.0429838970303535,0.0,0.0,0.0,-0.0131316287443041,60.0,19.88014030456543,0.0,-8.150440322651775e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0001026506215566,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0001080961010302,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,7.983965042512864e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,0.0001080962756532,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,0.0005127507611177,286.5186462402344,294.1499938964844,296.9922790527344,292.358154296875,296.3960266113281,298.0770263671875,283.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.868452072143555,0.0,-8.15773972817624e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,0.0001035337190842,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,0.0001090260484488,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,8.052650082390755e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,0.0001090262157958,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,0.0005171620869077,286.5028686523437,294.1499938964844,296.9298095703125,292.4164733886719,296.406982421875,298.0120544433594,283.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083000361919,0.0,0.0,0.0,-0.0137054603546857,60.0,19.66730690002441,0.0,-8.298681564156143e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,0.0001035337190842,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,0.0001090260484488,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,8.052650082390755e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,0.0001090262157958,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,0.0005171620869077,286.5028686523437,294.1499938964844,296.9298095703125,292.4164733886719,296.406982421875,298.0120544433594,283.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083000361919,0.0,0.0,0.0,-0.0137054603546857,60.0,19.66730690002441,0.0,-8.298681564156143e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.0001044278833433,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,0.0001099676446756,299.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,8.122196595650166e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,0.0001099678192986,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,0.0005216287099756,286.48663330078125,294.1499938964844,296.8670959472656,292.4775390625,296.4165344238281,297.9454650878906,283.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905217317244024e-08,0.0011127569014206,-0.0489180386066436,0.0,0.0,0.0,-0.0142577579244971,60.0,19.501205444335938,0.0,-8.442619048310007e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.0001044278833433,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,0.0001099676446756,299.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,8.122196595650166e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,0.0001099678192986,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,0.0005216287099756,286.48663330078125,294.1499938964844,296.8670959472656,292.4775390625,296.4165344238281,297.9454650878906,283.97686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905217317244024e-08,0.0011127569014206,-0.0489180386066436,0.0,0.0,0.0,-0.0142577579244971,60.0,19.501205444335938,0.0,-8.442619048310007e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,0.0001048714475473,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,0.0001104347393265,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,8.156695548677817e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,0.0001104349066736,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,0.0005238443845883,286.4783935546875,294.1499938964844,296.8356628417969,292.5088806152344,296.4207763671875,297.91192626953125,284.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.9604835088671283e-08,0.0011174821993336,-0.0503610111773014,0.0,0.0,0.0,-0.0145317325368523,60.0,19.429412841796875,0.0,-8.514480498433843e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,0.0001053074811352,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,0.0001108939031837,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,8.190609514713287e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,0.0001108940778067,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,0.0005260225152596,286.4700622558594,294.1499938964844,296.8042907714844,292.5406188964844,296.4246826171875,297.8783874511719,284.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221474269405,2.0148117840790292e-08,0.0011221272870898,-0.0517791956663131,0.0,0.0,0.0,-0.0148010589182376,60.0,19.36417579650879,0.0,-8.585418243001187e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,0.0001061423317878,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,0.0001117730353143,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,8.255541615653783e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.0001117732099373,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,0.0005301928031258,286.4531555175781,294.1499938964844,296.7416381835937,292.60504150390625,296.4315795898437,297.8115234375,284.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188300891594736e-08,0.0011310208356007,-0.0544936321675777,0.0,0.0,0.0,-0.0153167182579636,60.0,19.249950408935547,0.0,-8.722058453258796e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,0.0001061423317878,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,0.0001117730353143,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290954589844,0.0,0.0,8.255541615653783e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,0.0001117732099373,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,0.0005301928031258,286.4531555175781,294.1499938964844,296.7416381835937,292.60504150390625,296.4315795898437,297.8115234375,284.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188300891594736e-08,0.0011310208356007,-0.0544936321675777,0.0,0.0,0.0,-0.0153167182579636,60.0,19.249950408935547,0.0,-8.722058453258796e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,0.0001068996425601,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0001125705239246,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,8.314443402923644e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,0.0001125706912716,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,0.0005339758354239,286.4359436035156,294.1499938964844,296.6794128417969,292.6700744628906,296.4371032714844,297.7453308105469,284.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391105363145,2.21318767756884e-08,0.0011390884174034,-0.0569549351930618,0.0,0.0,0.0,-0.0157844852656126,60.0,19.15367126464844,0.0,-8.846939181239578e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,0.0001068996425601,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0001125705239246,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,8.314443402923644e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,0.0001125706912716,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,0.0005339758354239,286.4359436035156,294.1499938964844,296.6794128417969,292.6700744628906,296.4371032714844,297.7453308105469,284.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391105363145,2.21318767756884e-08,0.0011390884174034,-0.0569549351930618,0.0,0.0,0.0,-0.0157844852656126,60.0,19.15367126464844,0.0,-8.846939181239578e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,0.0001075796826626,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,0.0001132866382249,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,8.367335249204189e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0001132868055719,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,0.0005373728345148,286.41845703125,294.1499938964844,296.6177978515625,292.735107421875,296.4413146972656,297.6801452636719,284.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463554110378,2.2979159908231853e-08,0.0011463324772194,-0.0591642037034034,0.0,0.0,0.0,-0.0162045154720544,60.0,19.06985282897949,0.0,-8.959830921639877e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,0.0001075796826626,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,0.0001132866382249,299.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,8.367335249204189e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0001132868055719,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,0.0005373728345148,286.41845703125,294.1499938964844,296.6177978515625,292.735107421875,296.4413146972656,297.6801452636719,284.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463554110378,2.2979159908231853e-08,0.0011463324772194,-0.0591642037034034,0.0,0.0,0.0,-0.0162045154720544,60.0,19.06985282897949,0.0,-8.959830921639877e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
