time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868780,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,0.0001081591908587,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,0.0001138968873419,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,8.41240762383677e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.000113897054689,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.000540267676115,286.4007568359375,294.1499938964844,296.5570373535156,292.79949951171875,296.4442138671875,297.6162109375,284.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525298468768,2.370116369831976e-08,0.0011525060981512,-0.0610461384057998,0.0,0.0,0.0,-0.0165624432265758,60.0,18.997488021850582,0.0,-9.056594763023897e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,0.0001081591908587,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,0.0001138968873419,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,8.41240762383677e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.000113897054689,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.000540267676115,286.4007568359375,294.1499938964844,296.5570373535156,292.79949951171875,296.4442138671875,297.6162109375,284.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525298468768,2.370116369831976e-08,0.0011525060981512,-0.0610461384057998,0.0,0.0,0.0,-0.0165624432265758,60.0,18.997488021850582,0.0,-9.056594763023897e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,0.0001083251408999,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,0.0001140716412919,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,8.425315172644332e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,0.0001140718086389,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,0.0005410967278294,286.3918151855469,294.1499938964844,296.5270690917969,292.8312683105469,296.4451599121094,297.5848693847656,284.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542981956154,2.3907885449148125e-08,0.0011542743304744,-0.0615848489105701,0.0,0.0,0.0,-0.0166649259626865,60.0,18.95901298522949,0.0,-9.084395458103245e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,0.0001084088507923,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,0.0001141597967944,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,8.431825699517503e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754150390625,0.0,0.0,0.0001141599568654,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,0.0005415148916654,286.3828430175781,294.1499938964844,296.49737548828125,292.8626708984375,296.4457702636719,297.55401611328125,284.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551905190572,2.401211318669993e-08,0.0011551664210855,-0.0618564449250698,0.0,0.0,0.0,-0.0167166013270616,60.0,18.91533088684082,0.0,-9.098427966591772e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687927246094,0.0,0.0,0.0001083322786143,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,0.0001140791573561,299.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,8.425869600614533e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,0.0001140793174272,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,0.0005411325837485,286.3648681640625,294.1499938964844,296.4390563964844,292.9239807128906,296.4461975097656,297.4937744140625,284.2632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543731670826,2.3916499003462377e-08,0.0011543493019416,-0.0616072937846183,0.0,0.0,0.0,-0.0166692025959491,60.0,18.80986976623535,0.0,-9.08555435330527e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687927246094,0.0,0.0,0.0001083322786143,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,0.0001140791573561,299.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,8.425869600614533e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,0.0001140793174272,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,0.0005411325837485,286.3648681640625,294.1499938964844,296.4390563964844,292.9239807128906,296.4461975097656,297.4937744140625,284.2632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543731670826,2.3916499003462377e-08,0.0011543493019416,-0.0616072937846183,0.0,0.0,0.0,-0.0166692025959491,60.0,18.80986976623535,0.0,-9.08555435330527e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,0.0001079741850844,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.0001137020663009,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,8.398017234867439e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559753417969,0.0,0.0,0.0001137022263719,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.000539343978744,286.34686279296875,294.1499938964844,296.3822326660156,292.9829406738281,296.4454345703125,297.4358825683594,284.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505563743412,2.3470057897156952e-08,0.0011505328584462,-0.060443814843893,0.0,0.0,0.0,-0.016447888687253,60.0,18.67462158203125,0.0,-9.025564651210517e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,0.0001079741850844,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.0001137020663009,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,8.398017234867439e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559753417969,0.0,0.0,0.0001137022263719,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.000539343978744,286.34686279296875,294.1499938964844,296.3822326660156,292.9829406738281,296.4454345703125,297.4358825683594,284.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505563743412,2.3470057897156952e-08,0.0011505328584462,-0.060443814843893,0.0,0.0,0.0,-0.016447888687253,60.0,18.67462158203125,0.0,-9.025564651210517e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,0.0001075544569175,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,0.0001132600737037,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,8.36537146824412e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,0.0001132602264988,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0005372475134208,286.3288879394531,294.1499938964844,296.32720947265625,293.0390014648437,296.44354248046875,297.380126953125,284.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460824171081,2.2946807121115853e-08,0.0011460594832897,-0.0590798556804657,0.0,0.0,0.0,-0.0161884948611259,60.0,18.52619743347168,0.0,-8.955506558550044e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490173339844,0.0,0.0,0.0001075544569175,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,0.0001132600737037,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,8.36537146824412e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,0.0001132602264988,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0005372475134208,286.3288879394531,294.1499938964844,296.32720947265625,293.0390014648437,296.44354248046875,297.380126953125,284.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460824171081,2.2946807121115853e-08,0.0011460594832897,-0.0590798556804657,0.0,0.0,0.0,-0.0161884948611259,60.0,18.52619743347168,0.0,-8.955506558550044e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,0.0001070360958692,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,0.0001127142095356,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514892578125,0.0,0.0,8.325053931912407e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,0.0001127143623307,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0005346583784557,286.3109741210937,294.1499938964844,296.2742004394531,293.0915832519531,296.4406433105469,297.32647705078125,284.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,-0.0158681757748127,60.0,18.406457901000977,0.0,-8.869369594322053e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,0.0001070360958692,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,0.0001127142095356,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514892578125,0.0,0.0,8.325053931912407e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,0.0001127143623307,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0005346583784557,286.3109741210937,294.1499938964844,296.2742004394531,293.0915832519531,296.4406433105469,297.32647705078125,284.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,-0.0158681757748127,60.0,18.406457901000977,0.0,-8.869369594322053e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,0.0001067455596057,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,0.0001124082627939,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,8.302456262754276e-05,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,0.000112408408313,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,0.0005332071450538,286.3020324707031,294.1499938964844,296.24853515625,293.1164245605469,296.4388427734375,297.3005065917969,284.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938502570151293e-08,0.0011374392779543,-0.0564506016671657,0.0,0.0,0.0,-0.0156886428594589,60.0,18.353553771972656,0.0,-8.821273667081186e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0001064393291017,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.0001120857850764,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,8.278638415504247e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0001120859305956,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,0.0005316775641404,286.2931213378906,294.1499938964844,296.22344970703125,293.14019775390625,296.436767578125,297.2751159667969,284.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341973440721,2.1556799012500963e-08,0.0011341758072376,-0.0554549656808376,0.0,0.0,0.0,-0.0154994186013937,60.0,18.298725128173828,0.0,-8.770722104145534e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,0.0001057952831615,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.0001114075712393,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,8.228544902522117e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001114077167585,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0005284606013447,286.275390625,294.1499938964844,296.1751403808594,293.1843566894531,296.4320068359375,297.2262268066406,284.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273332638666,2.0754040264137075e-08,0.0011273125419393,-0.0533605329692363,0.0,0.0,0.0,-0.0151014616712927,60.0,18.18253326416016,0.0,-8.664881789854918e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,0.0001057952831615,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,0.0001114075712393,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,8.228544902522117e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001114077167585,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0005284606013447,286.275390625,294.1499938964844,296.1751403808594,293.1843566894531,296.4320068359375,297.2262268066406,284.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273332638666,2.0754040264137075e-08,0.0011273125419393,-0.0533605329692363,0.0,0.0,0.0,-0.0151014616712927,60.0,18.18253326416016,0.0,-8.664881789854918e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0001051317449309,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.0001107088392018,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,8.176936535164714e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058044433594,0.0,0.0,0.000110708977445,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,0.0005251462571322,286.2578125,294.1499938964844,296.1295166015625,293.2235717773437,296.4263000488281,297.1801452636719,284.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202613823115,1.9927009375919624e-08,0.0011202414752915,-0.0512020513415336,0.0,0.0,0.0,-0.0146914711222052,60.0,18.05847930908203,0.0,-8.556511232882259e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0001051317449309,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.0001107088392018,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,8.176936535164714e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058044433594,0.0,0.0,0.000110708977445,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,0.0005251462571322,286.2578125,294.1499938964844,296.1295166015625,293.2235717773437,296.4263000488281,297.1801452636719,284.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202613823115,1.9927009375919624e-08,0.0011202414752915,-0.0512020513415336,0.0,0.0,0.0,-0.0146914711222052,60.0,18.05847930908203,0.0,-8.556511232882259e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.098388671875,0.0,0.0,0.0001044770615408,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.00011001942039,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,8.126015745801851e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,0.0001100195586332,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,0.0005218761507421,286.24041748046875,294.1499938964844,296.0868530273437,293.2573547363281,296.4198303222656,297.1368408203125,284.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132839135825,1.9111020321815892e-08,0.0011132647050544,-0.0490716956555843,0.0,0.0,0.0,-0.0142869539558887,60.0,17.929410934448242,0.0,-8.450255961633958e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.098388671875,0.0,0.0,0.0001044770615408,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.00011001942039,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,8.126015745801851e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,0.0001100195586332,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,0.0005218761507421,286.24041748046875,294.1499938964844,296.0868530273437,293.2573547363281,296.4198303222656,297.1368408203125,284.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132839135825,1.9111020321815892e-08,0.0011132647050544,-0.0490716956555843,0.0,0.0,0.0,-0.0142869539558887,60.0,17.929410934448242,0.0,-8.450255961633958e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,0.0001038465779856,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08428955078125,0.0,0.0,0.0001093554892577,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,8.076977974269539e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08551025390625,0.0,0.0,0.0001093556275009,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,0.0005187269416637,286.2231750488281,294.1499938964844,296.0473327636719,293.2851867675781,296.41278076171875,297.0960998535156,284.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065637227147,1.832520268862936e-08,0.0011065454455092,-0.0470194928348064,0.0,0.0,0.0,-0.0138973901048302,60.0,17.797082901000977,0.0,-8.348555269321879e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,0.0001038465779856,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08428955078125,0.0,0.0,0.0001093554892577,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,8.076977974269539e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08551025390625,0.0,0.0,0.0001093556275009,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,0.0005187269416637,286.2231750488281,294.1499938964844,296.0473327636719,293.2851867675781,296.41278076171875,297.0960998535156,284.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065637227147,1.832520268862936e-08,0.0011065454455092,-0.0470194928348064,0.0,0.0,0.0,-0.0138973901048302,60.0,17.797082901000977,0.0,-8.348555269321879e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,0.0001035471141221,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,0.0001090401347028,299.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,8.053686178755015e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,0.000109040272946,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0005172311211936,286.2146301269531,294.1499938964844,296.02880859375,293.2967529296875,296.4090270996094,297.0768127441406,284.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033725459128,1.795195281317774e-08,0.0011033545015379,-0.0460445247590541,0.0,0.0,0.0,-0.0137123586609959,60.0,17.729875564575195,0.0,-8.3004650264229e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,0.000103261503682,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,0.0001087393757188,299.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,8.031471952563152e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,0.000108739513962,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,0.0005158045096322,286.20611572265625,294.1499938964844,296.0111694335937,293.306640625,296.4051513671875,297.05828857421875,284.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003285180777,1.7595978007989288e-08,0.0011003108229488,-0.0451145619153976,0.0,0.0,0.0,-0.0135358879342675,60.0,17.662179946899414,0.0,-8.254729522150228e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,0.0001027388061629,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,0.0001081889495253,299.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,7.990817539393902e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,0.0001081890877685,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,0.0005131937214173,286.1891784667969,294.1499938964844,295.9786682128906,293.3212280273437,296.3970947265625,297.02362060546875,284.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947573464363,1.6944495584425567e-08,0.0010947403497993,-0.0434123054146766,0.0,0.0,0.0,-0.0132129210978746,60.0,17.52569580078125,0.0,-8.171353726993402e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679016113281,0.0,0.0,0.0001027388061629,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,0.0001081889495253,299.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792541503906,0.0,0.0,7.990817539393902e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,0.0001081890877685,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,0.0005131937214173,286.1891784667969,294.1499938964844,295.9786682128906,293.3212280273437,296.3970947265625,297.02362060546875,284.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947573464363,1.6944495584425567e-08,0.0010947403497993,-0.0434123054146766,0.0,0.0,0.0,-0.0132129210978746,60.0,17.52569580078125,0.0,-8.171353726993402e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,0.0001022811629809,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.0001077070337487,299.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,7.955222099553794e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,0.00010770715744,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,0.0005109077901579,286.17242431640625,294.1499938964844,295.95001220703125,293.3283996582031,296.3886413574219,296.99200439453125,284.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898790787905,1.6374084310655235e-08,0.0010898626642301,-0.0419215746223926,0.0,0.0,0.0,-0.0129301426932215,60.0,17.388399124145508,0.0,-8.098700732261933e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577697753906,0.0,0.0,0.0001022811629809,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.0001077070337487,299.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,7.955222099553794e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,0.00010770715744,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,0.0005109077901579,286.17242431640625,294.1499938964844,295.95001220703125,293.3283996582031,296.3886413574219,296.99200439453125,284.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898790787905,1.6374084310655235e-08,0.0010898626642301,-0.0419215746223926,0.0,0.0,0.0,-0.0129301426932215,60.0,17.388399124145508,0.0,-8.098700732261933e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,0.000101870871731,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,0.0001072749728336,299.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,7.923310477053747e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0001072751038009,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,0.0005088584730401,286.1558532714844,294.1499938964844,295.9237365722656,293.33184814453125,296.3798828125,296.9633483886719,284.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862687163803457e-08,0.0010854901047423,-0.0405848398804664,0.0,0.0,0.0,-0.0126766236498951,60.0,17.252166748046875,0.0,-8.033840259713544e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,0.000101870871731,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,0.0001072749728336,299.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,7.923310477053747e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0001072751038009,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,0.0005088584730401,286.1558532714844,294.1499938964844,295.9237365722656,293.33184814453125,296.3798828125,296.9633483886719,284.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862687163803457e-08,0.0010854901047423,-0.0405848398804664,0.0,0.0,0.0,-0.0126766236498951,60.0,17.252166748046875,0.0,-8.033840259713544e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0001014809458865,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.0001068643614416,299.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,7.892982830526307e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0001068644851329,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,0.0005069108447059,286.1394348144531,294.1499938964844,295.898193359375,293.3355712890625,296.37078857421875,296.936767578125,284.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.537667060347303e-08,0.0010813346598297,-0.0393142476677894,0.0,0.0,0.0,-0.0124356858432292,60.0,17.121234893798828,0.0,-7.97243941974557e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0001014809458865,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.0001068643614416,299.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,7.892982830526307e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0001068644851329,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,0.0005069108447059,286.1394348144531,294.1499938964844,295.898193359375,293.3355712890625,296.37078857421875,296.936767578125,284.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.537667060347303e-08,0.0010813346598297,-0.0393142476677894,0.0,0.0,0.0,-0.0124356858432292,60.0,17.121234893798828,0.0,-7.97243941974557e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,0.0001012930079014,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,0.0001066664553945,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,7.878365431679413e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,0.0001066665790858,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242919921875,0.0,0.0,0.0005059721297584,286.1313171386719,294.1499938964844,295.8857116699219,293.3375244140625,296.3661193847656,296.92401123046875,284.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793472174555,1.5142422427061323e-08,0.0010793320834636,-0.0387017838656902,0.0,0.0,0.0,-0.0123195610940456,60.0,17.058080673217773,0.0,-7.942929869386718e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,0.0001011104541248,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,0.0001064742173184,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,7.864166400395334e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0001064743410097,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0005050603067502,286.12322998046875,294.1499938964844,295.8733825683594,293.33953857421875,296.36138916015625,296.9114990234375,284.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774014517664,1.4914881774075184e-08,0.0010773864341899,-0.0381068214774131,0.0,0.0,0.0,-0.0122067602351307,60.0,16.996559143066406,0.0,-7.914317023960393e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0001007605678751,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,0.0001061057628248,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,7.836952136131003e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,0.0001061058865161,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0005033126217313,286.1071472167969,294.1499938964844,295.8492736816406,293.3436584472656,296.3517761230469,296.8871459960937,284.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736715048551,1.4478763077363512e-08,0.0010736569529399,-0.0369663648307323,0.0,0.0,0.0,-0.0119905564934015,60.0,16.878019332885742,0.0,-7.859621575789788e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0001007605678751,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,0.0001061057628248,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,7.836952136131003e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,0.0001061058865161,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0005033126217313,286.1071472167969,294.1499938964844,295.8492736816406,293.3436584472656,296.3517761230469,296.8871459960937,284.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736715048551,1.4478763077363512e-08,0.0010736569529399,-0.0369663648307323,0.0,0.0,0.0,-0.0119905564934015,60.0,16.878019332885742,0.0,-7.859621575789788e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0001004324512905,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,0.0001057602421496,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,7.811431714799255e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,0.000105760358565,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0005016737268306,286.0912780761719,294.1499938964844,295.8258056640625,293.34796142578125,296.3419189453125,296.8635559082031,284.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069784448622611e-08,0.0010701600695028,-0.035896748304367,0.0,0.0,0.0,-0.0117878085002303,60.0,16.766027450561523,0.0,-7.80850157866553e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0001004324512905,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039367675781,0.0,0.0,0.0001057602421496,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,7.811431714799255e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,0.000105760358565,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0005016737268306,286.0912780761719,294.1499938964844,295.8258056640625,293.34796142578125,296.3419189453125,296.8635559082031,284.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069784448622611e-08,0.0010701600695028,-0.035896748304367,0.0,0.0,0.0,-0.0117878085002303,60.0,16.766027450561523,0.0,-7.80850157866553e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0001001258133328,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,0.0001054373351507,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,7.787581853335723e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,0.000105437458842,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,0.0005001421668566,286.0755920410156,294.1499938964844,295.8029479980469,293.3523864746094,296.33184814453125,296.8406982421875,284.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669056791812,1.3687573741094642e-08,0.0010668919421732,-0.0348970293998718,0.0,0.0,0.0,-0.0115983309224247,60.0,16.660396575927734,0.0,-7.760877451801208e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
