time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871120,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0001001258133328,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940490722656,0.0,0.0,0.0001054373351507,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,7.787581853335723e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,0.000105437458842,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,0.0005001421668566,286.0755920410156,294.1499938964844,295.8029479980469,293.3523864746094,296.33184814453125,296.8406982421875,284.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669056791812,1.3687573741094642e-08,0.0010668919421732,-0.0348970293998718,0.0,0.0,0.0,-0.0115983309224247,60.0,16.660396575927734,0.0,-7.760877451801208e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,9.984083590097724e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,0.0001051372455549,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,7.765417103655636e-05,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,0.0001051373619702,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798889160156,0.0,0.0,0.0004987187567166,286.06005859375,294.1499938964844,295.7806701660156,293.3568725585937,296.32159423828125,296.8184509277344,284.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332359216633453e-08,0.0010638546664267,-0.0339678302407264,0.0,0.0,0.0,-0.011422237381339,60.0,16.56096076965332,0.0,-7.71674848465409e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,9.984083590097724e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,0.0001051372455549,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,7.765417103655636e-05,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,0.0001051373619702,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798889160156,0.0,0.0,0.0004987187567166,286.06005859375,294.1499938964844,295.7806701660156,293.3568725585937,296.32159423828125,296.8184509277344,284.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332359216633453e-08,0.0010638546664267,-0.0339678302407264,0.0,0.0,0.0,-0.011422237381339,60.0,16.56096076965332,0.0,-7.71674848465409e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,9.970843530027196e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,0.0001049978163791,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,7.755118713248521e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803771972656,0.0,0.0,0.0001049979327945,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,0.0004980574012733,286.0523986816406,294.1499938964844,295.7697448730469,293.3591613769531,296.3163452148437,296.8076171875,284.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624568676576,1.3167319679041613e-08,0.0010624437127262,-0.0335360765457153,0.0,0.0,0.0,-0.0113404216244816,60.0,16.514097213745117,0.0,-7.696287696035142e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,9.9580007372424e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,0.000104862578155,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,7.74513027863577e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,0.0001048626945703,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,0.0004974159528501,286.0447692871094,294.1499938964844,295.7589416503906,293.3614196777344,296.31109619140625,296.796875,284.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610886383801,1.300723795338854e-08,0.0010610757162794,-0.0331172756850719,0.0,0.0,0.0,-0.0112610654905438,60.0,16.46851348876953,0.0,-7.676467106421114e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,9.933512046700343e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,0.0001046047036652,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,7.726083276793361e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,0.0001046048128046,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,0.0004961928352713,286.0296325683594,294.1499938964844,295.7377319335937,293.3659973144531,296.3004455566406,296.7756652832031,284.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701983465035482e-08,0.0010584645206108,-0.0323186330497264,0.0,0.0,0.0,-0.0111097339540719,60.0,16.3804988861084,0.0,-7.638743682036876e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,9.933512046700343e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,0.0001046047036652,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,7.726083276793361e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,0.0001046048128046,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,0.0004961928352713,286.0296325683594,294.1499938964844,295.7377319335937,293.3659973144531,296.3004455566406,296.7756652832031,284.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701983465035482e-08,0.0010584645206108,-0.0323186330497264,0.0,0.0,0.0,-0.0111097339540719,60.0,16.3804988861084,0.0,-7.638743682036876e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,9.911296365316956e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0001043707598,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681091308594,0.0,0.0,7.708803605055436e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0001043708689394,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,0.0004950831644237,286.0146789550781,294.1499938964844,295.7170104980469,293.3705749511719,296.28961181640625,296.7549743652344,284.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056108972989,1.2425052986486662e-08,0.0010560966329649,-0.0315940380096435,0.0,0.0,0.0,-0.0109724476933479,60.0,16.298255920410156,0.0,-7.60460068249813e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,9.911296365316956e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,0.0001043707598,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681091308594,0.0,0.0,7.708803605055436e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0001043708689394,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,0.0004950831644237,286.0146789550781,294.1499938964844,295.7170104980469,293.3705749511719,296.28961181640625,296.7549743652344,284.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056108972989,1.2425052986486662e-08,0.0010560966329649,-0.0315940380096435,0.0,0.0,0.0,-0.0109724476933479,60.0,16.298255920410156,0.0,-7.60460068249813e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,9.891118679661304e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,0.0001041582727339,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,7.693109364481643e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,0.0001041583818732,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,0.0004940753569826,285.9999084472656,294.1499938964844,295.6967163085937,293.3750915527344,296.2786560058594,296.7347412109375,284.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539579670876,1.2173518193492328e-08,0.0010539457434788,-0.0309358518570661,0.0,0.0,0.0,-0.0108477510511875,60.0,16.2214298248291,0.0,-7.573655125270309e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,9.891118679661304e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,0.0001041582727339,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,7.693109364481643e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,0.0001041583818732,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,0.0004940753569826,285.9999084472656,294.1499938964844,295.6967163085937,293.3750915527344,296.2786560058594,296.7347412109375,284.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539579670876,1.2173518193492328e-08,0.0010539457434788,-0.0309358518570661,0.0,0.0,0.0,-0.0108477510511875,60.0,16.2214298248291,0.0,-7.573655125270309e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,9.8727919976227e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0001039652925101,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,7.678855763515458e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,0.0001039653943735,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,0.0004931600415147,285.9853210449219,294.1499938964844,295.6768493652344,293.3795166015625,296.2675170898437,296.71490478515625,284.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520042851567,1.1945059164020222e-08,0.0010519924107939,-0.0303380135446786,0.0,0.0,0.0,-0.0107344947755336,60.0,16.14947509765625,0.0,-7.545602898062499e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,9.8727919976227e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0001039652925101,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,7.678855763515458e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,0.0001039653943735,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,0.0004931600415147,285.9853210449219,294.1499938964844,295.6768493652344,293.3795166015625,296.2675170898437,296.71490478515625,284.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520042851567,1.1945059164020222e-08,0.0010519924107939,-0.0303380135446786,0.0,0.0,0.0,-0.0107344947755336,60.0,16.14947509765625,0.0,-7.545602898062499e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,9.864503954304382e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,0.0001038780101225,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,7.672409265069291e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0001038781192619,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,0.0004927460686303,285.9781188964844,294.1499938964844,295.66705322265625,293.3816833496094,296.2618713378906,296.7051696777344,284.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511213913559,1.1841736480278088e-08,0.0010511095169931,-0.0300676226615905,0.0,0.0,0.0,-0.0106832766905426,60.0,16.11573600769043,0.0,-7.53293321054116e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,9.856393444351852e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,0.000103792604932,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,7.666101009817794e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,0.0001037927067955,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,0.0004923409433104,285.970947265625,294.1499938964844,295.6573486328125,293.3838195800781,296.2562255859375,296.6954650878906,284.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740623584444164e-08,0.0010502455988898,-0.0298030115664005,0.0,0.0,0.0,-0.0106331538408994,60.0,16.08261489868164,0.0,-7.520544897943182e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,9.841199062066151e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0001036325993482,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,7.654282671865076e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,0.0001036327012116,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,0.0004915820318274,285.95672607421875,294.1499938964844,295.63818359375,293.3879699707031,296.2448425292969,296.6762390136719,284.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551190226555264e-08,0.0010486241662874,-0.029307248070836,0.0,0.0,0.0,-0.0105392355471849,60.0,16.018692016601562,0.0,-7.497362730646273e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,9.841199062066151e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0001036325993482,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,7.654282671865076e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,0.0001036327012116,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,0.0004915820318274,285.95672607421875,294.1499938964844,295.63818359375,293.3879699707031,296.2448425292969,296.6762390136719,284.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551190226555264e-08,0.0010486241662874,-0.029307248070836,0.0,0.0,0.0,-0.0105392355471849,60.0,16.018692016601562,0.0,-7.497362730646273e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,9.82829660642892e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,0.0001034967281157,299.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,7.644246943527833e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,0.0001034968299791,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90362548828125,0.0,0.0,0.0004909376730211,285.9427185058594,294.1499938964844,295.61932373046875,293.3919372558594,296.2333068847656,296.6574401855469,284.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472601279616,1.1390321574822336e-08,0.00104724871926,-0.0288862250745296,0.0,0.0,0.0,-0.0104594873264431,60.0,15.960110664367676,0.0,-7.477704144775998e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,9.82829660642892e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,0.0001034967281157,299.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,7.644246943527833e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,0.0001034968299791,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90362548828125,0.0,0.0,0.0004909376730211,285.9427185058594,294.1499938964844,295.61932373046875,293.3919372558594,296.2333068847656,296.6574401855469,284.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472601279616,1.1390321574822336e-08,0.00104724871926,-0.0288862250745296,0.0,0.0,0.0,-0.0104594873264431,60.0,15.960110664367676,0.0,-7.477704144775998e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,9.816245437832548e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,0.000103369820863,299.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,7.63487332733348e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,0.0001033699227264,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,0.0004903357475996,285.9288635253906,294.1499938964844,295.6007385253906,293.3956604003906,296.2216796875,296.6387634277344,284.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459749028086,1.1240053332528532e-08,0.0010459636105224,-0.0284929294139146,0.0,0.0,0.0,-0.0103849917650222,60.0,15.9037504196167,0.0,-7.459364326223294e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,9.816245437832548e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,0.000103369820863,299.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,7.63487332733348e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,0.0001033699227264,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,0.0004903357475996,285.9288635253906,294.1499938964844,295.6007385253906,293.3956604003906,296.2216796875,296.6387634277344,284.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459749028086,1.1240053332528532e-08,0.0010459636105224,-0.0284929294139146,0.0,0.0,0.0,-0.0103849917650222,60.0,15.9037504196167,0.0,-7.459364326223294e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,9.806320304051042e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,0.0001032653090078,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,7.627154263900593e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,0.0001032654035952,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0004898400511592,285.9152526855469,294.1499938964844,295.5823974609375,293.3991394042969,296.2098999023437,296.6204833984375,284.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449166875332,1.1116289222457e-08,0.0010449055116623,-0.0281689949333667,0.0,0.0,0.0,-0.0103236380964517,60.0,15.85221004486084,0.0,-7.44427595122943e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,9.806320304051042e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,0.0001032653090078,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,7.627154263900593e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,0.0001032654035952,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0004898400511592,285.9152526855469,294.1499938964844,295.5823974609375,293.3991394042969,296.2098999023437,296.6204833984375,284.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449166875332,1.1116289222457e-08,0.0010449055116623,-0.0281689949333667,0.0,0.0,0.0,-0.0103236380964517,60.0,15.85221004486084,0.0,-7.44427595122943e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,9.80160984909162e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,0.0001032157015288,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89630126953125,0.0,0.0,7.62349009164609e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,0.0001032157961162,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,0.0004896047757938,285.90850830078125,294.1499938964844,295.57330322265625,293.4007873535156,296.2039794921875,296.6113586425781,284.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057545101778032e-08,0.0010444046929478,-0.0280152354389429,0.0,0.0,0.0,-0.0102945230901241,60.0,15.827099800109863,0.0,-7.43712007533759e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,9.797300299396738e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,0.0001031703213811,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,7.620138057973236e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,0.0001031704232445,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,0.0004893895820714,285.9017944335937,294.1499938964844,295.5642395019531,293.4023132324219,296.19805908203125,296.602294921875,284.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439560282975,1.1003803201958816e-08,0.0010439449688419,-0.0278745703399181,0.0,0.0,0.0,-0.0102678798139095,60.0,15.802817344665527,0.0,-7.430575976741238e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,9.78937532636337e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,0.0001030868661473,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,7.613974594278261e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001030869680107,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.0004889937699772,285.8884582519531,294.1499938964844,295.5462951660156,293.4051818847656,296.18609619140625,296.5842590332031,284.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904961378344067e-08,0.0010430982802063,-0.0276158526539802,0.0,0.0,0.0,-0.0102188717573881,60.0,15.755681991577148,0.0,-7.418547909310291e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,9.78937532636337e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,0.0001030868661473,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,7.613974594278261e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0001030869680107,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.0004889937699772,285.8884582519531,294.1499938964844,295.5462951660156,293.4051818847656,296.18609619140625,296.5842590332031,284.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904961378344067e-08,0.0010430982802063,-0.0276158526539802,0.0,0.0,0.0,-0.0102188717573881,60.0,15.755681991577148,0.0,-7.418547909310291e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,9.783186396816744e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,0.000103021695395,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,7.609160093124956e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,0.0001030217899824,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,0.0004886846872977,285.8754272460937,294.1499938964844,295.5284423828125,293.4076843261719,296.17401123046875,296.56646728515625,284.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424491483718,1.082774758742744e-08,0.0010424383217468,-0.0274137426167726,0.0,0.0,0.0,-0.0101805953308939,60.0,15.71216106414795,0.0,-7.409158797599957e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,9.783186396816744e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,0.000103021695395,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,7.609160093124956e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,0.0001030217899824,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,0.0004886846872977,285.8754272460937,294.1499938964844,295.5284423828125,293.4076843261719,296.17401123046875,296.56646728515625,284.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424491483718,1.082774758742744e-08,0.0010424383217468,-0.0274137426167726,0.0,0.0,0.0,-0.0101805953308939,60.0,15.71216106414795,0.0,-7.409158797599957e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,9.777519153431058e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.0001029620107146,299.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,7.604752318002284e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.0001029621053021,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,0.0004884016816504,285.8624572753906,294.1499938964844,295.5107116699219,293.4097595214844,296.1618957519531,296.5487060546875,284.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418443707749,1.0757037927078272e-08,0.0010418336605653,-0.0272286552935838,0.0,0.0,0.0,-0.010145541280508,60.0,15.669657707214355,0.0,-7.40056620429641e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,9.777519153431058e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.0001029620107146,299.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,7.604752318002284e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.0001029621053021,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,0.0004884016816504,285.8624572753906,294.1499938964844,295.5107116699219,293.4097595214844,296.1618957519531,296.5487060546875,284.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418443707749,1.0757037927078272e-08,0.0010418336605653,-0.0272286552935838,0.0,0.0,0.0,-0.010145541280508,60.0,15.669657707214355,0.0,-7.40056620429641e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,9.773198689799756e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0001029165214276,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,7.601391553180292e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,0.0001029166087391,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,0.0004881859349552,285.8496398925781,294.1499938964844,295.4930419921875,293.4114074707031,296.149658203125,296.531005859375,284.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413830168545,1.0703114838861438e-08,0.0010413723066449,-0.0270875059068202,0.0,0.0,0.0,-0.0101188085973262,60.0,15.62918186187744,0.0,-7.394016421358175e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,9.773198689799756e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0001029165214276,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,7.601391553180292e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,0.0001029166087391,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,0.0004881859349552,285.8496398925781,294.1499938964844,295.4930419921875,293.4114074707031,296.149658203125,296.531005859375,284.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413830168545,1.0703114838861438e-08,0.0010413723066449,-0.0270875059068202,0.0,0.0,0.0,-0.0101188085973262,60.0,15.62918186187744,0.0,-7.394016421358175e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,9.77155868895352e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,0.0001028992410283,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,7.600116077810526e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,0.0001028993356158,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,0.0004881040367763,285.84332275390625,294.1499938964844,295.4842224121094,293.4120483398437,296.1435241699219,296.522216796875,284.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412078117951,1.0682630779967894e-08,0.0010411972180008,-0.0270338859409093,0.0,0.0,0.0,-0.0101086534559726,60.0,15.609925270080566,0.0,-7.391528811240279e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,9.770047472557052e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,0.000102883335785,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,7.598940283060074e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,0.0001028834230965,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315734863281,0.0,0.0,0.0004880285996478,285.8370666503906,294.1499938964844,295.47540283203125,293.4125671386719,296.1373291015625,296.5133972167969,284.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041046809405,1.0663758764906106e-08,0.0010410362156108,-0.0269844848662614,0.0,0.0,0.0,-0.0100993001833558,60.0,15.590961456298828,0.0,-7.389237310917451e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,9.767635492607953e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82635498046875,0.0,0.0,0.0001028579354169,299.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,7.597064541187137e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,0.0001028580227284,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0004879081971012,285.8245849609375,294.1499938964844,295.4577941894531,293.4132385253906,296.1249389648437,296.4958190917969,284.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407884838059,1.0633613989341484e-08,0.0010407778900116,-0.0269055776298046,0.0,0.0,0.0,-0.0100843533873558,60.0,15.553895950317385,0.0,-7.385578726371024e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,9.767635492607953e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82635498046875,0.0,0.0,0.0001028579354169,299.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,7.597064541187137e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,0.0001028580227284,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0004879081971012,285.8245849609375,294.1499938964844,295.4577941894531,293.4132385253906,296.1249389648437,296.4958190917969,284.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407884838059,1.0633613989341484e-08,0.0010407778900116,-0.0269055776298046,0.0,0.0,0.0,-0.0100843533873558,60.0,15.553895950317385,0.0,-7.385578726371024e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,9.76625015027821e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,0.0001028433471219,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,7.595986971864477e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.0001028434344334,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,0.0004878390755038,285.81231689453125,294.1499938964844,295.44012451171875,293.4133605957031,296.1124572753906,296.4782409667969,284.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406401706859,1.0616266088447901e-08,0.0010406295768916,-0.0268601682037115,0.0,0.0,0.0,-0.0100757535547018,60.0,15.518259048461914,0.0,-7.383473388244965e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,9.76625015027821e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,0.0001028433471219,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,7.595986971864477e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.0001028434344334,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,0.0004878390755038,285.81231689453125,294.1499938964844,295.44012451171875,293.4133605957031,296.1124572753906,296.4782409667969,284.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406401706859,1.0616266088447901e-08,0.0010406295768916,-0.0268601682037115,0.0,0.0,0.0,-0.0100757535547018,60.0,15.518259048461914,0.0,-7.383473388244965e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
