time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873460,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,9.765756112756208e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0001028381375363,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,7.595602073706686e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.0001028382321237,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,0.0004878144536633,285.8002319335937,294.1499938964844,295.42236328125,293.41290283203125,296.099853515625,296.4606018066406,284.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405867360532,1.061001864144373e-08,0.0010405761422589,-0.0268438141793012,0.0,0.0,0.0,-0.0100726559758186,60.0,15.483980178833008,0.0,-7.38271523914591e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,9.765756112756208e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0001028381375363,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,7.595602073706686e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.0001028382321237,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,0.0004878144536633,285.8002319335937,294.1499938964844,295.42236328125,293.41290283203125,296.099853515625,296.4606018066406,284.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405867360532,1.061001864144373e-08,0.0010405761422589,-0.0268438141793012,0.0,0.0,0.0,-0.0100726559758186,60.0,15.483980178833008,0.0,-7.38271523914591e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,9.766002040123568e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0001028407350531,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,7.59579343139194e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,0.0001028408223646,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.0004878268227912,285.7882995605469,294.1499938964844,295.4045104980469,293.4118347167969,296.087158203125,296.4429016113281,285.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406121145933,1.0612999368220244e-08,0.0010406015207991,-0.0268516167998313,0.0,0.0,0.0,-0.0100741330534219,60.0,15.45069980621338,0.0,-7.383076905398411e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,9.766002040123568e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0001028407350531,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,7.59579343139194e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,0.0001028408223646,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.0004878268227912,285.7882995605469,294.1499938964844,295.4045104980469,293.4118347167969,296.087158203125,296.4429016113281,285.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406121145933,1.0612999368220244e-08,0.0010406015207991,-0.0268516167998313,0.0,0.0,0.0,-0.0100741330534219,60.0,15.45069980621338,0.0,-7.383076905398411e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,9.76644441834651e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,0.000102845391666,299.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,7.596136856591329e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,0.0001028454717015,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0004878489417023,285.78240966796875,294.1499938964844,295.3955383300781,293.4110412597656,296.0807800292969,296.4339904785156,285.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040659029968,1.0618465218215078e-08,0.0010406484361737,-0.0268659237772226,0.0,0.0,0.0,-0.0100768441334366,60.0,15.434392929077148,0.0,-7.383739841770878e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,9.767069423105568e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0001028519691317,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,7.596622890559956e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0001028520564432,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,0.0004878801992163,285.7765808105469,294.1499938964844,295.38653564453125,293.4100952148437,296.0743713378906,296.4250793457031,285.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407252702862,1.0626210134034864e-08,0.0010407146764919,-0.0268861968070268,0.0,0.0,0.0,-0.0100806830450892,60.0,15.418262481689451,0.0,-7.384679889810286e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,9.769123425940052e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0001028736005537,299.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,7.598220690852031e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.0,0.0,0.0001028736878652,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,0.0004879828775301,285.7650451660156,294.1499938964844,295.3683776855469,293.4076843261719,296.0614929199219,296.4071350097656,285.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409433161839,1.0651723059140753e-08,0.0010409326059743,-0.0269529819488525,0.0,0.0,0.0,-0.0100933304056525,60.0,15.386637687683104,0.0,-7.38777643505273e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,9.769123425940052e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0001028736005537,299.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,7.598220690852031e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.0,0.0,0.0001028736878652,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,0.0004879828775301,285.7650451660156,294.1499938964844,295.3683776855469,293.4076843261719,296.0614929199219,296.4071350097656,285.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409433161839,1.0651723059140753e-08,0.0010409326059743,-0.0269529819488525,0.0,0.0,0.0,-0.0100933304056525,60.0,15.386637687683104,0.0,-7.38777643505273e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,9.772340854397044e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,0.0001029074846883,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,7.600722892675549e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0001029075647238,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0004881436470896,285.753662109375,294.1499938964844,295.3500061035156,293.404541015625,296.0484924316406,296.3890380859375,285.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412849951535,1.0691727503342465e-08,0.0010412742849439,-0.0270576998591423,0.0,0.0,0.0,-0.0101131601259112,60.0,15.355745315551758,0.0,-7.392633705194386e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,9.772340854397044e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,0.0001029074846883,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,7.600722892675549e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0001029075647238,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0004881436470896,285.753662109375,294.1499938964844,295.3500061035156,293.404541015625,296.0484924316406,296.3890380859375,285.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412849951535,1.0691727503342465e-08,0.0010412742849439,-0.0270576998591423,0.0,0.0,0.0,-0.0101131601259112,60.0,15.355745315551758,0.0,-7.392633705194386e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,9.782164852367714e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.0001030109342536,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,7.608363375766203e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76824951171875,0.0,0.0,0.0001030110142892,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,0.0004886343958787,285.742431640625,294.1499938964844,295.3316955566406,293.4010009765625,296.035400390625,296.3707275390625,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423311032354,1.0814047435303564e-08,0.0010423202766105,-0.0273778848350048,0.0,0.0,0.0,-0.010173799470067,60.0,15.329662322998049,0.0,-7.407493995970071e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,9.782164852367714e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.0001030109342536,299.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,7.608363375766203e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76824951171875,0.0,0.0,0.0001030110142892,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,0.0004886343958787,285.742431640625,294.1499938964844,295.3316955566406,293.4010009765625,296.035400390625,296.3707275390625,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423311032354,1.0814047435303564e-08,0.0010423202766105,-0.0273778848350048,0.0,0.0,0.0,-0.010173799470067,60.0,15.329662322998049,0.0,-7.407493995970071e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,9.80676559265703e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,0.0001032699874485,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,7.627497689099982e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601623535156,0.0,0.0,0.0001032700674841,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,0.0004898633342236,285.7313842773437,294.1499938964844,295.31378173828125,293.3973999023437,296.022216796875,296.3521423339844,285.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449505643919,1.112049030638218e-08,0.001044939388521,-0.0281799919903278,0.0,0.0,0.0,-0.0103257102891802,60.0,15.317992210388184,-0.0,-7.444788252541913e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,9.80676559265703e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,0.0001032699874485,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,7.627497689099982e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601623535156,0.0,0.0,0.0001032700674841,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,0.0004898633342236,285.7313842773437,294.1499938964844,295.31378173828125,293.3973999023437,296.022216796875,296.3521423339844,285.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449505643919,1.112049030638218e-08,0.001044939388521,-0.0281799919903278,0.0,0.0,0.0,-0.0103257102891802,60.0,15.317992210388184,-0.0,-7.444788252541913e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578430175781,0.0,0.0,9.825362940318882e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0001034658271237,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,7.641962292836979e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561340332031,0.0,0.0,0.0001034659144352,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,0.0004907923284918,285.7259216308594,294.1499938964844,295.304931640625,293.39556884765625,296.0155334472656,296.3427429199219,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469330009073,1.1352176976231476e-08,0.0010469215922057,-0.0287863910198211,0.0,0.0,0.0,-0.0104405721649527,60.0,15.320107460021973,-0.0,-7.473046537143091e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,9.8464974144008e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,0.0001036883841152,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,7.658400136278942e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,0.0001036884714267,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.0004918480990454,285.7204895019531,294.1499938964844,295.2961730957031,293.3937683105469,296.00885009765625,296.33331298828125,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049185055308,1.161547480421632e-08,0.0010491735301911,-0.0294754896312952,0.0,0.0,0.0,-0.0105711026117205,60.0,15.325610160827637,-0.0,-7.505225596560194e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,9.900007717078552e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,0.0001042518706526,299.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,7.700018613832071e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0001042519506881,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,0.0004945210530422,285.709716796875,294.1499938964844,295.2789001464844,293.3900756835937,295.995361328125,296.31427001953125,285.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548837017267,1.2282129091545356e-08,0.0010548713617026,-0.0312200598418712,0.0,0.0,0.0,-0.0109015787020325,60.0,15.350860595703123,-0.0,-7.587009775988919e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,9.900007717078552e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,0.0001042518706526,299.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,7.700018613832071e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0001042519506881,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,0.0004945210530422,285.709716796875,294.1499938964844,295.2789001464844,293.3900756835937,295.995361328125,296.31427001953125,285.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548837017267,1.2282129091545356e-08,0.0010548713617026,-0.0312200598418712,0.0,0.0,0.0,-0.0109015787020325,60.0,15.350860595703123,-0.0,-7.587009775988919e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,9.967858932213858e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.0001049663769663,299.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,7.752791862003505e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,0.0001049664570018,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,0.0004979104269295,285.6990661621094,294.1499938964844,295.26190185546875,293.3863830566406,295.9817199707031,296.29510498046875,285.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621127439662,1.3127491094167e-08,0.0010620997054502,-0.0334318839013576,0.0,0.0,0.0,-0.0113206589594483,60.0,15.39612865447998,-0.0,-7.69135439782076e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,9.967858932213858e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.0001049663769663,299.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,7.752791862003505e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,0.0001049664570018,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,0.0004979104269295,285.6990661621094,294.1499938964844,295.26190185546875,293.3863830566406,295.9817199707031,296.29510498046875,285.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621127439662,1.3127491094167e-08,0.0010620997054502,-0.0334318839013576,0.0,0.0,0.0,-0.0113206589594483,60.0,15.39612865447998,-0.0,-7.69135439782076e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.0001004810255835,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0001058113848557,299.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,7.815203571226448e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0001058114648913,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,0.000501918781083,285.68853759765625,294.1499938964844,295.2451477050781,293.3826599121094,295.9679260253906,296.27587890625,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706622852012,1.4127269132302445e-08,0.0010706480825319,-0.0360471010208129,0.0,0.0,0.0,-0.0118162892758846,60.0,15.45985984802246,-0.0,-7.81567734975397e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.0001004810255835,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0001058113848557,299.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,7.815203571226448e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0001058114648913,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,0.000501918781083,285.68853759765625,294.1499938964844,295.2451477050781,293.3826599121094,295.9679260253906,296.27587890625,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706622852012,1.4127269132302445e-08,0.0010706480825319,-0.0360471010208129,0.0,0.0,0.0,-0.0118162892758846,60.0,15.45985984802246,-0.0,-7.81567734975397e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0001013890578178,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0001067675839294,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,7.88582838140428e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,0.000106767663965,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.000506454554852,285.6781005859375,294.1499938964844,295.2286376953125,293.37890625,295.9539489746094,296.2568054199219,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803366312757,1.5258629915138044e-08,0.0010803213808685,-0.0390056297183036,0.0,0.0,0.0,-0.0123771484941244,60.0,15.53947925567627,-0.0,-7.95756278648696e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,0.0001013890578178,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0001067675839294,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,7.88582838140428e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,0.000106767663965,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.000506454554852,285.6781005859375,294.1499938964844,295.2286376953125,293.37890625,295.9539489746094,296.2568054199219,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803366312757,1.5258629915138044e-08,0.0010803213808685,-0.0390056297183036,0.0,0.0,0.0,-0.0123771484941244,60.0,15.53947925567627,-0.0,-7.95756278648696e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.0001018759576254,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001072803133865,299.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,7.923698285594583e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0001072803934221,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,0.0005088867619633,285.6729431152344,294.1499938964844,295.220458984375,293.37701416015625,295.9468688964844,296.2473449707031,285.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855253785848,1.5865293079286857e-08,0.0010855094296857,-0.0405916571617126,0.0,0.0,0.0,-0.0126779004931449,60.0,15.584872245788574,-0.0,-8.034169951542935e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71417236328125,0.0,0.0,0.0001023777367663,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,0.0001078087152563,299.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,7.962725794641301e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,0.0001078087880159,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,0.0005113932420499,285.66778564453125,294.1499938964844,295.2123107910156,293.3751525878906,295.93975830078125,296.2379455566406,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908715194091,1.6490499632482173e-08,0.0010908549884334,-0.0422258451581001,0.0,0.0,0.0,-0.0129878390580415,60.0,15.633037567138672,-0.0,-8.113502758533286e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,0.0001034013548633,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.000108886626549,299.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,8.042340050451458e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.0001088867065845,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0005165064358152,285.6575622558594,294.1499938964844,295.1961669921875,293.3713684082031,295.9254455566406,296.21942138671875,285.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017762590199,1.7765911408673674e-08,0.001101758563891,-0.0455585196614265,0.0,0.0,0.0,-0.0136201037093997,60.0,15.734516143798828,-0.0,-8.276547447394479e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,0.0001034013548633,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.000108886626549,299.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,8.042340050451458e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.0001088867065845,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0005165064358152,285.6575622558594,294.1499938964844,295.1961669921875,293.3713684082031,295.9254455566406,296.21942138671875,285.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017762590199,1.7765911408673674e-08,0.001101758563891,-0.0455585196614265,0.0,0.0,0.0,-0.0136201037093997,60.0,15.734516143798828,-0.0,-8.276547447394479e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.0001044133532559,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0001099523142329,299.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,8.121051359921694e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.0001099523942684,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,0.0005215616547502,285.6474304199219,294.1499938964844,295.18017578125,293.3676147460937,295.9109191894531,296.20135498046875,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125595774501,1.9026870745619817e-08,0.0011125404853373,-0.0488519705832004,0.0,0.0,0.0,-0.0142452139407396,60.0,15.83947467803955,-0.0,-8.439336340870798e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.0,0.0,0.0001044133532559,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0001099523142329,299.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,8.121051359921694e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.0001099523942684,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,0.0005215616547502,285.6474304199219,294.1499938964844,295.18017578125,293.3676147460937,295.9109191894531,296.20135498046875,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125595774501,1.9026870745619817e-08,0.0011125404853373,-0.0488519705832004,0.0,0.0,0.0,-0.0142452139407396,60.0,15.83947467803955,-0.0,-8.439336340870798e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,0.0001053409432643,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,0.0001109291115426,299.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,8.193196845240891e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0001109291915781,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,0.0005261951591819,285.637451171875,294.1499938964844,295.164306640625,293.36383056640625,295.896240234375,296.1837158203125,285.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224426561966,2.018265554681875e-08,0.0011224225163459,-0.0518693439662456,0.0,0.0,0.0,-0.0148181812837719,60.0,15.939723014831545,-0.0,-8.589938005343357e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,0.0001053409432643,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,0.0001109291115426,299.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,8.193196845240891e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0001109291915781,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,0.0005261951591819,285.637451171875,294.1499938964844,295.164306640625,293.36383056640625,295.896240234375,296.1837158203125,285.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224426561966,2.018265554681875e-08,0.0011224225163459,-0.0518693439662456,0.0,0.0,0.0,-0.0148181812837719,60.0,15.939723014831545,-0.0,-8.589938005343357e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,0.0001061099828802,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0001117389474529,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,8.25301103759557e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,0.0001117390274885,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,0.0005300366901792,285.6275939941406,294.1499938964844,295.1485595703125,293.3600769042969,295.8814697265625,296.16656494140625,285.1932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306387605145,2.1140886374837464e-08,0.0011306175729259,-0.0543699227273464,0.0,0.0,0.0,-0.0152932237833738,60.0,16.026273727416992,-0.0,-8.715805677184107e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,0.0001061099828802,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0001117389474529,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,8.25301103759557e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.681640625,0.0,0.0,0.0001117390274885,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,0.0005300366901792,285.6275939941406,294.1499938964844,295.1485595703125,293.3600769042969,295.8814697265625,296.16656494140625,285.1932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306387605145,2.1140886374837464e-08,0.0011306175729259,-0.0543699227273464,0.0,0.0,0.0,-0.0152932237833738,60.0,16.026273727416992,-0.0,-8.715805677184107e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,0.0001064128664438,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,0.0001120578963309,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,8.276569133158773e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.0001120579763664,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0005315496819093,285.62274169921875,294.1499938964844,295.14068603515625,293.35821533203125,295.8740234375,296.1581726074219,285.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338680051267,2.1518276938081733e-08,0.0011338464682921,-0.0553544759750366,0.0,0.0,0.0,-0.0154803218320012,60.0,16.061538696289062,-0.0,-8.765628933815608e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0001066484473994,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,0.0001123059701058,299.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.681884765625,0.0,0.0,8.29489144962281e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0001123060501413,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,0.00053272646619,285.617919921875,294.1499938964844,295.1328430175781,293.3563232421875,295.8665771484375,296.1498718261719,285.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363768717274,2.1811789707726348e-08,0.0011363549856469,-0.0561201050877571,0.0,0.0,0.0,-0.0156258232891559,60.0,16.08945083618164,-0.0,-8.80447643680782e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0001069664285751,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0001126408242271,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,8.319623157149181e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0001126409042626,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,0.0005343148950487,285.6083984375,294.1499938964844,295.1171569824219,293.35260009765625,295.85162353515625,296.1335144042969,285.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397645575925,2.220795636276307e-08,0.0011397423222661,-0.0571533404290676,0.0,0.0,0.0,-0.0158222168684005,60.0,16.125629425048828,-0.0,-8.85704594111303e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0001069664285751,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0001126408242271,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,8.319623157149181e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0001126409042626,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,0.0005343148950487,285.6083984375,294.1499938964844,295.1171569824219,293.35260009765625,295.85162353515625,296.1335144042969,285.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397645575925,2.220795636276307e-08,0.0011397423222661,-0.0571533404290676,0.0,0.0,0.0,-0.0158222168684005,60.0,16.125629425048828,-0.0,-8.85704594111303e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,0.0001067131670424,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.0001123741312767,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,8.299924957100302e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001123742040363,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,0.0005330499261617,285.5991516113281,294.1499938964844,295.1015014648437,293.3489074707031,295.836669921875,296.1176147460937,285.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370684951543,2.1892276436119573e-08,0.0011370466090738,-0.0563300289213657,0.0,0.0,0.0,-0.0156657397747039,60.0,16.10655975341797,-0.0,-8.815143104357048e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
