time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875800,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,0.0001067131670424,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.0001123741312767,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,8.299924957100302e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001123742040363,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,0.0005330499261617,285.5991516113281,294.1499938964844,295.1015014648437,293.3489074707031,295.836669921875,296.1176147460937,285.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370684951543,2.1892276436119573e-08,0.0011370466090738,-0.0563300289213657,0.0,0.0,0.0,-0.0156657397747039,60.0,16.10655975341797,-0.0,-8.815143104357048e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,0.0001058932393789,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514587402344,0.0,0.0,0.0001115107079385,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,8.236152643803507e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0001115107806981,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,0.0005289543187245,285.5901794433594,294.1499938964844,295.0858459472656,293.3452453613281,295.8218078613281,296.1022033691406,285.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283330386504,2.0870462691391367e-08,0.0011283122003078,-0.0536643229424953,0.0,0.0,0.0,-0.0151591980829834,60.0,16.020915985107422,-0.0,-8.680191143639605e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65350341796875,0.0,0.0,0.0001058932393789,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514587402344,0.0,0.0,0.0001115107079385,299.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,8.236152643803507e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0001115107806981,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488647460937,0.0,0.0,0.0005289543187245,285.5901794433594,294.1499938964844,295.0858459472656,293.3452453613281,295.8218078613281,296.1022033691406,285.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283330386504,2.0870462691391367e-08,0.0011283122003078,-0.0536643229424953,0.0,0.0,0.0,-0.0151591980829834,60.0,16.020915985107422,-0.0,-8.680191143639605e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,0.000105343053292,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0001109313307097,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,8.19336055428721e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0001109314034692,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0005262060440145,285.58526611328125,294.1499938964844,295.0770568847656,293.3432006835937,295.81353759765625,296.0937194824219,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224710615351,2.0184828031233337e-08,0.0011224509216845,-0.051875002682209,0.0,0.0,0.0,-0.0148193063214421,60.0,15.954221725463867,-0.0,-8.59022080135219e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,0.0001048770282068,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.0001104405819205,299.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,8.157113188644871e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,0.0001104406546801,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,0.0005238782032392,285.5815124511719,294.1499938964844,295.07012939453125,293.34161376953125,295.8070983886719,296.0871887207031,285.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175032705068,1.9604067702516665e-08,0.0011174837127327,-0.0503590032458305,0.0,0.0,0.0,-0.0145313935354352,60.0,15.890875816345217,-0.0,-8.514379601365364e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,0.0001043382799252,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.0001098732536775,299.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,8.115210948744789e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.000109873326437,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0005211870884522,285.5772399902344,294.1499938964844,295.062255859375,293.3398132324219,295.7997741699219,296.0797424316406,285.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117653921246,1.8932700740492692e-08,0.0011117464164271,-0.048606052994728,0.0,0.0,0.0,-0.0141985863447189,60.0,15.817911148071287,-0.0,-8.427122821785815e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0001037694892147,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.0001092742895707,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,8.070970943663269e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,0.0001092743550543,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0005183459143154,285.5731201171875,294.1499938964844,295.0543518066406,293.3380126953125,295.79248046875,296.0724182128906,285.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056979419663,1.8223895281721525e-08,0.0011056796647608,-0.0467548817396163,0.0,0.0,0.0,-0.0138471713289618,60.0,15.737570762634276,-0.0,-8.335489098953985e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.000102612109913,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,0.0001080555157386,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,7.980952796060592e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,0.0001080555812222,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,0.0005125646712258,285.5650329589844,294.1499938964844,295.0384826660156,293.3344421386719,295.7780456542969,296.0578918457031,285.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933669982478,1.6781649847530392e-08,0.0010933501180261,-0.0429867468774318,0.0,0.0,0.0,-0.0131322033703327,60.0,15.569025039672852,-0.0,-8.150578878485248e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.000102612109913,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,0.0001080555157386,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,7.980952796060592e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,0.0001080555812222,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,0.0005125646712258,285.5650329589844,294.1499938964844,295.0384826660156,293.3344421386719,295.7780456542969,296.0578918457031,285.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933669982478,1.6781649847530392e-08,0.0010933501180261,-0.0429867468774318,0.0,0.0,0.0,-0.0131322033703327,60.0,15.569025039672852,-0.0,-8.150578878485248e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,0.0001014697772916,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0001068525816663,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,7.892104622442275e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0001068526471499,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0005068585742264,285.5572204589844,294.1499938964844,295.0224914550781,293.3309326171875,295.7637023925781,296.04351806640625,285.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811942629516,1.5358178728774874e-08,0.0010811788961291,-0.039265900850296,0.0,0.0,0.0,-0.0124265309423208,60.0,15.39572048187256,-0.0,-7.970107418486806e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,0.0001014697772916,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0001068525816663,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,7.892104622442275e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0001068526471499,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0005068585742264,285.5572204589844,294.1499938964844,295.0224914550781,293.3309326171875,295.7637023925781,296.04351806640625,285.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811942629516,1.5358178728774874e-08,0.0010811788961291,-0.039265900850296,0.0,0.0,0.0,-0.0124265309423208,60.0,15.39572048187256,-0.0,-7.970107418486806e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,0.0001003952711471,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,0.0001057210756698,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,7.808531518094242e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,0.0001057211411534,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0005014913040213,285.5496826171875,294.1499938964844,295.0063781738281,293.32745361328125,295.7494812011719,296.029296875,285.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697442339733,1.40192391029359e-08,0.0010697302641347,-0.0357645452022552,0.0,0.0,0.0,-0.0117627633735537,60.0,15.22502613067627,-0.0,-7.802194801342922e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,0.0001003952711471,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,0.0001057210756698,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261901855469,0.0,0.0,7.808531518094242e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,0.0001057211411534,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0005014913040213,285.5496826171875,294.1499938964844,295.0063781738281,293.32745361328125,295.7494812011719,296.029296875,285.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697442339733,1.40192391029359e-08,0.0010697302641347,-0.0357645452022552,0.0,0.0,0.0,-0.0117627633735537,60.0,15.22502613067627,-0.0,-7.802194801342922e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,9.942265023710206e-05,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.0001046968609443,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,7.732883386779577e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,0.000104696926428,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0004966329433955,285.5423889160156,294.1499938964844,294.99005126953125,293.3240661621094,295.7353820800781,296.0151672363281,285.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593798942863,1.2807280569404613e-08,0.0010593670886009,-0.0325941294431686,0.0,0.0,0.0,-0.0111619448289275,60.0,15.062858581542969,-0.0,-7.65174590355855e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,9.942265023710206e-05,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.0001046968609443,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,7.732883386779577e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,0.000104696926428,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0004966329433955,285.5423889160156,294.1499938964844,294.99005126953125,293.3240661621094,295.7353820800781,296.0151672363281,285.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593798942863,1.2807280569404613e-08,0.0010593670886009,-0.0325941294431686,0.0,0.0,0.0,-0.0111619448289275,60.0,15.062858581542969,-0.0,-7.65174590355855e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61151123046875,0.0,0.0,9.899205178953709e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.0001042434159899,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,7.69939215388149e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0001042434814735,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,0.0004944820539094,285.53887939453125,294.1499938964844,294.9818115234375,293.3223571777344,295.7283630371094,296.0080871582031,285.31549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547923156991,1.2270719551565893e-08,0.0010547800920903,-0.0311901997774839,0.0,0.0,0.0,-0.0108959535136818,60.0,14.987594604492188,-0.0,-7.585605743543057e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60858154296875,0.0,0.0,9.856771066552028e-05,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,0.0001037965703289,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141052246094,0.0,0.0,7.666387682547793e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0001037966285366,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0004923624219372,285.5353698730469,294.1499938964844,294.9735412597656,293.3207092285156,295.7213439941406,296.0010986328125,285.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502715595066,1.1741962957501071e-08,0.0010502599179744,-0.0298065114766359,0.0,0.0,0.0,-0.0106338318437337,60.0,14.913023948669434,-0.0,-7.520708322772407e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,9.783682617126031e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0001030269122566,299.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,7.609540625708178e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0001030269704642,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0004887115792371,285.528564453125,294.1499938964844,294.956787109375,293.3174133300781,295.70733642578125,295.9869079589844,285.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042480696924,1.0831224805940565e-08,0.0010424698702991,-0.0274228453636169,0.0,0.0,0.0,-0.0101823285222053,60.0,14.777575492858888,-0.0,-7.409581570527737e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,9.783682617126031e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010131835937,0.0,0.0,0.0001030269122566,299.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,7.609540625708178e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0001030269704642,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0004887115792371,285.528564453125,294.1499938964844,294.956787109375,293.3174133300781,295.70733642578125,295.9869079589844,285.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042480696924,1.0831224805940565e-08,0.0010424698702991,-0.0274228453636169,0.0,0.0,0.0,-0.0101823285222053,60.0,14.777575492858888,-0.0,-7.409581570527737e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,9.723290713736787e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,0.0001023909499053,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,7.562569226138294e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.000102391015389,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,0.0004856949381064,285.5220031738281,294.1499938964844,294.9397888183594,293.3141784667969,295.6933898925781,295.9725952148437,285.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360450251027,1.00786960999244e-08,0.0010360348969697,-0.0254529044032096,0.0,0.0,0.0,-0.0098092667758464,60.0,14.657959938049316,-0.0,-7.318381989307454e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972900390625,0.0,0.0,9.723290713736787e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,0.0001023909499053,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,7.562569226138294e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.000102391015389,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,0.0004856949381064,285.5220031738281,294.1499938964844,294.9397888183594,293.3141784667969,295.6933898925781,295.9725952148437,285.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360450251027,1.00786960999244e-08,0.0010360348969697,-0.0254529044032096,0.0,0.0,0.0,-0.0098092667758464,60.0,14.657959938049316,-0.0,-7.318381989307454e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,9.674028115114196e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,0.0001018721886794,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,7.524253305746242e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,0.000101872246887,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,0.0004832342383451,285.515625,294.1499938964844,294.9225158691406,293.3110046386719,295.679443359375,295.95819091796875,285.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307950433343,9.464837802397597e-09,0.0010307856136932,-0.0238457545638084,0.0,0.0,0.0,-0.0095049496740102,60.0,14.55207633972168,-0.0,-7.244405964002e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,9.674028115114196e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,0.0001018721886794,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,7.524253305746242e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,0.000101872246887,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,0.0004832342383451,285.515625,294.1499938964844,294.9225158691406,293.3110046386719,295.679443359375,295.95819091796875,285.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307950433343,9.464837802397597e-09,0.0010307856136932,-0.0238457545638084,0.0,0.0,0.0,-0.0095049496740102,60.0,14.55207633972168,-0.0,-7.244405964002e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,9.647342812968418e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0001015911839203,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,7.503497909056023e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,0.000101591242128,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,0.0004819012829102,285.5116271972656,294.1499938964844,294.9112854003906,293.3090209960937,295.6705322265625,295.9488830566406,285.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279514826834,9.132315348381326e-09,0.0010279424022883,-0.0229750964790582,0.0,0.0,0.0,-0.0093401055783033,60.0,14.49093532562256,-0.0,-7.204490515277939e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,9.635499736759812e-05,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,0.0001014664667309,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,7.494286546716467e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,0.0001014665249385,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0004813097184523,285.50946044921875,294.1499938964844,294.9049072265625,293.30792236328125,295.6654968261719,295.9434509277344,285.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266890749335,8.984732069450274e-09,0.0010266801109537,-0.0225886572152376,0.0,0.0,0.0,-0.0092669408768415,60.0,14.461481094360352,-0.0,-7.186810790926756e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838928222656,0.0,0.0,9.618253534426913e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,0.0001012848588288,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,7.480872591258958e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,0.0001012849097605,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0004804482450708,285.50640869140625,294.1499938964844,294.89599609375,293.306396484375,295.65850830078125,295.93603515625,285.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248518083244,8.769823978127533e-09,0.0010248430771753,-0.0220259092748165,0.0,0.0,0.0,-0.0091604040935635,60.0,14.41917896270752,-0.0,-7.161103354746956e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.581298828125,0.0,0.0,9.604748629499228e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0001011426502373,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,7.470369018847123e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.000101142701169,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0004797737055923,285.50341796875,294.1499938964844,294.8869934082031,293.3049011230469,295.6515197753906,295.9284362792969,285.3780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234131477773,8.601537260233272e-09,0.0010234045330435,-0.0215852297842502,0.0,0.0,0.0,-0.0090769799426198,60.0,14.38174819946289,-0.0,-7.141004942923247e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,9.583293285686524e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0001009167099255,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,7.453681610058993e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,0.0001009167608572,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0004787019861396,285.49761962890625,294.1499938964844,294.8686828613281,293.3019714355469,295.6374816894531,295.9128112792969,285.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211247717961,8.334154699696228e-09,0.0010211165063083,-0.0208850298076868,0.0,0.0,0.0,-0.0089444182813167,60.0,14.315571784973145,-0.0,-7.109129995797049e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,9.583293285686524e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0001009167099255,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,7.453681610058993e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,0.0001009167608572,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,0.0004787019861396,285.49761962890625,294.1499938964844,294.8686828613281,293.3019714355469,295.6374816894531,295.9128112792969,285.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211247717961,8.334154699696228e-09,0.0010211165063083,-0.0208850298076868,0.0,0.0,0.0,-0.0089444182813167,60.0,14.315571784973145,-0.0,-7.109129995797049e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,9.568859968567268e-05,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0001007647151709,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,7.44245553505607e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,0.0001007647733786,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.0004779810842592,285.49200439453125,294.1499938964844,294.8500061035156,293.2991027832031,295.62335205078125,295.8963623046875,285.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195864597335,8.154271036175942e-09,0.001019578310661,-0.0204139500856399,0.0,0.0,0.0,-0.0088552422821521,60.0,14.25905990600586,-0.0,-7.087726316967746e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,9.568859968567268e-05,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0001007647151709,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,7.44245553505607e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,0.0001007647733786,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,0.0004779810842592,285.49200439453125,294.1499938964844,294.8500061035156,293.2991027832031,295.62335205078125,295.8963623046875,285.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195864597335,8.154271036175942e-09,0.001019578310661,-0.0204139500856399,0.0,0.0,0.0,-0.0088552422821521,60.0,14.25905990600586,-0.0,-7.087726316967746e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,9.56116637098603e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0001006837046588,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,7.436471787514165e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0001006837628665,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0004775968263857,285.48651123046875,294.1499938964844,294.8268127441406,293.29351806640625,295.60906982421875,295.8782653808594,285.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187661973759,8.058367306773562e-09,0.0010187580483034,-0.0201627891510725,0.0,0.0,0.0,-0.0088076973333954,60.0,14.208999633789062,-0.0,-7.076327790400684e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,9.56116637098603e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0001006837046588,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,7.436471787514165e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0001006837628665,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0004775968263857,285.48651123046875,294.1499938964844,294.8268127441406,293.29351806640625,295.60906982421875,295.8782653808594,285.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187661973759,8.058367306773562e-09,0.0010187580483034,-0.0201627891510725,0.0,0.0,0.0,-0.0088076973333954,60.0,14.208999633789062,-0.0,-7.076327790400684e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,9.559374302625656e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,0.0001006648308248,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,7.435077714035287e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,0.0001006648890324,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,0.0004775073612108,285.4811706542969,294.1499938964844,294.7954406738281,293.2826538085937,295.59454345703125,295.8575134277344,285.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185741120949,8.035986098775538e-09,0.0010185660794377,-0.0201041772961616,0.0,0.0,0.0,-0.0087965996935963,60.0,14.16146469116211,-0.0,-7.073669650026204e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,9.559374302625656e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,0.0001006648308248,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,7.435077714035287e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,0.0001006648890324,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55792236328125,0.0,0.0,0.0004775073612108,285.4811706542969,294.1499938964844,294.7954406738281,293.2826538085937,295.59454345703125,295.8575134277344,285.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185741120949,8.035986098775538e-09,0.0010185660794377,-0.0201041772961616,0.0,0.0,0.0,-0.0087965996935963,60.0,14.16146469116211,-0.0,-7.073669650026204e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,9.560314356349409e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0001006747334031,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,7.435808947775513e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,0.0001006747843348,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,0.0004775543347932,285.47857666015625,294.1499938964844,294.7768859863281,293.2753601074219,295.5871276855469,295.8457946777344,285.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186744621023,8.047675414957212e-09,0.0010186663130298,-0.0201347880065441,0.0,0.0,0.0,-0.0088023953139781,60.0,14.137751579284668,-0.0,-7.07505805053188e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,9.561779006617144e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,0.0001006901511573,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,7.436947635142133e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,0.000100690202089,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,0.0004776274727191,285.4759826660156,294.1499938964844,294.7565002441406,293.2668762207031,295.5796203613281,295.832763671875,285.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188302258029,8.065891954345261e-09,0.0010188221931457,-0.0201824940741062,0.0,0.0,0.0,-0.0088114263489842,60.0,14.11322784423828,-0.0,-7.077222363705006e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,9.564231004333124e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0001007159735308,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,7.43885466363281e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.0001007160244625,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,0.0004777500289492,285.4709777832031,294.1499938964844,294.71063232421875,293.2465209960937,295.56414794921875,295.80230712890625,285.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190904140472,8.096394665813023e-09,0.00101908238139,-0.0202623810619115,0.0,0.0,0.0,-0.0088265454396605,60.0,14.059741020202637,-0.0,-7.080846842200117e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,9.564231004333124e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0001007159735308,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,7.43885466363281e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.0001007160244625,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,0.0004777500289492,285.4709777832031,294.1499938964844,294.71063232421875,293.2465209960937,295.56414794921875,295.80230712890625,285.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190904140472,8.096394665813023e-09,0.00101908238139,-0.0202623810619115,0.0,0.0,0.0,-0.0088265454396605,60.0,14.059741020202637,-0.0,-7.080846842200117e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
