time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878140,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480041503906,0.0,0.0,9.563905041432008e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.0001007125392789,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,7.438600732712075e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.0001007125902106,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,0.000477733759908,285.4660949707031,294.1499938964844,294.6584777832031,293.22198486328125,295.54803466796875,295.7661437988281,285.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101905525662,8.092280623372972e-09,0.0010190472239628,-0.0202516056597232,0.0,0.0,0.0,-0.0088245058432221,60.0,13.997740745544434,-0.0,-7.080357988797914e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480041503906,0.0,0.0,9.563905041432008e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.0001007125392789,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,7.438600732712075e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469055175781,0.0,0.0,0.0001007125902106,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,0.000477733759908,285.4660949707031,294.1499938964844,294.6584777832031,293.22198486328125,295.54803466796875,295.7661437988281,285.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101905525662,8.092280623372972e-09,0.0010190472239628,-0.0202516056597232,0.0,0.0,0.0,-0.0088245058432221,60.0,13.997740745544434,-0.0,-7.080357988797914e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,9.556303848512472e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,0.0001006324964691,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,7.432689017150551e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0001006325474008,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,0.0004773541295435,285.46142578125,294.1499938964844,294.6006774902344,293.193603515625,295.5311279296875,295.72393798828125,285.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182461701333,7.997532414094621e-09,0.0010182381374761,-0.020003467798233,0.0,0.0,0.0,-0.0087775401771068,60.0,13.922211647033691,-0.0,-7.069102281320738e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436706542969,0.0,0.0,9.556303848512472e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,0.0001006324964691,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,7.432689017150551e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0001006325474008,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,0.0004773541295435,285.46142578125,294.1499938964844,294.6006774902344,293.193603515625,295.5311279296875,295.72393798828125,285.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182461701333,7.997532414094621e-09,0.0010182381374761,-0.020003467798233,0.0,0.0,0.0,-0.0087775401771068,60.0,13.922211647033691,-0.0,-7.069102281320738e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,9.544430940877646e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,0.0001005074664135,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,7.42345437174663e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,0.0001005075173452,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,0.0004767610516864,285.4581298828125,294.1499938964844,294.5558776855469,293.17095947265625,295.5184936523437,295.69073486328125,285.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169832967221,7.849565442086261e-09,0.0010169754968956,-0.0196159482002258,0.0,0.0,0.0,-0.008704200387001,60.0,13.858111381530762,-0.0,-7.051543349234636e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,9.537670848658308e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53790283203125,0.0,0.0,0.0001004362784442,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,7.418196037178859e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,0.0001004363293759,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0004764233890455,285.4569091796875,294.1499938964844,294.5378112792969,293.1617126464844,295.51336669921875,295.67724609375,285.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162621038034,7.765324383512962e-09,0.0010162543039768,-0.0193953234702348,0.0,0.0,0.0,-0.0086624342948198,60.0,13.829429626464844,-0.0,-7.041555960540792e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,9.525116911390796e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,0.0001003040888463,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,7.408432429656386e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.000100304132502,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,0.0004757963470183,285.4547119140625,294.1499938964844,294.50469970703125,293.14459228515625,295.5042724609375,295.6527709960937,285.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149286827072,7.608897512056956e-09,0.0010149211157113,-0.0189856309443712,0.0,0.0,0.0,-0.0085849082097411,60.0,13.778000831604004,-0.0,-7.02302997979132e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,9.50907269725576e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0001001351265585,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,7.3959534347523e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0001001351774903,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318603515625,0.0,0.0,0.000474994914839,285.4525146484375,294.1499938964844,294.4705505371094,293.1267395019531,295.4949951171875,295.62762451171875,285.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132171446457,7.408968549782457e-09,0.0010132098104804,-0.0184619966894388,0.0,0.0,0.0,-0.0084857866168022,60.0,13.722185134887695,-0.0,-6.999387380801636e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,9.465415496379136e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,9.967540245270357e-05,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,7.361997995758429e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,9.967545338440686e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,0.0004728142230305,285.4483642578125,294.1499938964844,294.3995056152344,293.0889892578125,295.4755249023437,295.5761108398437,285.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085629764944,6.864985913068722e-09,0.0010085561079904,-0.0170371737331151,0.0,0.0,0.0,-0.0082160998135805,60.0,13.590306282043455,-0.0,-6.935260188356551e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314025878906,0.0,0.0,9.465415496379136e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,9.967540245270357e-05,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,7.361997995758429e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,9.967545338440686e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,0.0004728142230305,285.4483642578125,294.1499938964844,294.3995056152344,293.0889892578125,295.4755249023437,295.5761108398437,285.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085629764944,6.864985913068722e-09,0.0010085561079904,-0.0170371737331151,0.0,0.0,0.0,-0.0082160998135805,60.0,13.590306282043455,-0.0,-6.935260188356551e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,9.405701712239534e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,9.904658509185538e-05,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,7.315553375519812e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,9.904662874760106e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5241394042969,0.0,0.0,0.0004698314296547,285.4443664550781,294.1499938964844,294.3253173828125,293.04888916015625,295.45526123046875,295.5255126953125,285.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002202858217,6.1209508572801505e-09,0.001002196688205,-0.0150881968438625,0.0,0.0,0.0,-0.0078472644090652,60.0,13.437520027160645,-0.0,-6.848026146144548e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,9.405701712239534e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,9.904658509185538e-05,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,7.315553375519812e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,9.904662874760106e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5241394042969,0.0,0.0,0.0004698314296547,285.4443664550781,294.1499938964844,294.3253173828125,293.04888916015625,295.45526123046875,295.5255126953125,285.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002202858217,6.1209508572801505e-09,0.001002196688205,-0.0150881968438625,0.0,0.0,0.0,-0.0078472644090652,60.0,13.437520027160645,-0.0,-6.848026146144548e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,9.328647865913808e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,9.823517029872164e-05,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,7.255622767843306e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,9.823521395446733e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,0.0004659824771806,285.4405517578125,294.1499938964844,294.24859619140625,293.0067749023437,295.43414306640625,295.47808837890625,285.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939927840605,5.1608828322002864e-09,0.0009939876617863,-0.0125730838626623,0.0,0.0,0.0,-0.0073713194578886,60.0,13.261738777160645,-0.0,-6.736279800634294e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,9.328647865913808e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,9.823517029872164e-05,299.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,7.255622767843306e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,9.823521395446733e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,0.0004659824771806,285.4405517578125,294.1499938964844,294.24859619140625,293.0067749023437,295.43414306640625,295.47808837890625,285.5201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939927840605,5.1608828322002864e-09,0.0009939876617863,-0.0125730838626623,0.0,0.0,0.0,-0.0073713194578886,60.0,13.261738777160645,-0.0,-6.736279800634294e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,9.25515269045718e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,9.746123396325856e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,7.198459934443235e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,9.746127761900424e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0004623113200068,285.4369201660156,294.1499938964844,294.1700134277344,292.9630432128906,295.4122009277344,295.4361267089844,285.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861574508249,4.245158891080791e-09,0.000986153143458,-0.010173924267292,0.0,0.0,0.0,-0.0069173350930213,60.0,13.078600883483888,-0.0,-6.630550331010454e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,9.25515269045718e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,9.746123396325856e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,7.198459934443235e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,9.746127761900424e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0004623113200068,285.4369201660156,294.1499938964844,294.1700134277344,292.9630432128906,295.4122009277344,295.4361267089844,285.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861574508249,4.245158891080791e-09,0.000986153143458,-0.010173924267292,0.0,0.0,0.0,-0.0069173350930213,60.0,13.078600883483888,-0.0,-6.630550331010454e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,9.219547064276412e-05,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,9.708628203952684e-05,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,7.17076618457213e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,9.708632569527254e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.0004605327558238,285.43511962890625,294.1499938964844,294.13018798828125,292.9407043457031,295.4010314941406,295.415771484375,285.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098236289341,3.801522652224776e-09,0.0009823590517044,-0.0090115498751401,0.0,0.0,0.0,-0.0066974028013646,60.0,12.98601531982422,-0.0,-6.579628575309472e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,9.18843361432664e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,9.675864566816016e-05,299.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,7.146567077143118e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,9.675869659986348e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0004589786112774,285.43341064453125,294.1499938964844,294.09014892578125,292.9180908203125,295.3894348144531,295.3985900878906,285.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790481999516,3.413868521207064e-09,0.0009790448239073,-0.0079958224669098,0.0,0.0,0.0,-0.0065052285790443,60.0,12.895594596862791,-0.0,-6.535292840226249e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,9.132033301284535e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120544433594,0.0,0.0,9.61647238000296e-05,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,7.102699601091444e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,9.616476745577528e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,0.0004561613604892,285.4301147460937,294.1499938964844,294.0096435546875,292.8722839355469,295.36572265625,295.36724853515625,285.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730371530167,2.711141311451115e-09,0.0009730344754643,-0.0061544883064925,0.0,0.0,0.0,-0.0061568496748805,60.0,12.719898223876951,-0.0,-6.455304912833526e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,9.132033301284535e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120544433594,0.0,0.0,9.61647238000296e-05,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,7.102699601091444e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,9.616476745577528e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,0.0004561613604892,285.4301147460937,294.1499938964844,294.0096435546875,292.8722839355469,295.36572265625,295.36724853515625,285.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730371530167,2.711141311451115e-09,0.0009730344754643,-0.0061544883064925,0.0,0.0,0.0,-0.0061568496748805,60.0,12.719898223876951,-0.0,-6.455304912833526e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,9.085043711820616e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,9.566990047460422e-05,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,7.066152465995401e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,9.56699441303499e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0004538141656666,285.42694091796875,294.1499938964844,293.9291687011719,292.8260498046875,295.34130859375,295.3407592773437,285.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968029606156,2.1256665316826684e-09,0.0009680274524725,-0.0046203378587961,0.0,0.0,0.0,-0.0058666015975177,60.0,12.552495956420898,-0.0,-6.389038986753803e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,9.085043711820616e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,9.566990047460422e-05,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,7.066152465995401e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,9.56699441303499e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0004538141656666,285.42694091796875,294.1499938964844,293.9291687011719,292.8260498046875,295.34130859375,295.3407592773437,285.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968029606156,2.1256665316826684e-09,0.0009680274524725,-0.0046203378587961,0.0,0.0,0.0,-0.0058666015975177,60.0,12.552495956420898,-0.0,-6.389038986753803e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.05319902813062e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,9.533455886412412e-05,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,7.04138437868096e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,9.53346025198698e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,0.000452223495813,285.4239501953125,294.1499938964844,293.84930419921875,292.7797546386719,295.3157653808594,295.3211669921875,285.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646358084864,1.728886145357933e-09,0.0009646340622566,-0.0035806146916002,0.0,0.0,0.0,-0.0056698978878557,60.0,12.401427268981934,-0.0,-6.34432453239242e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.05319902813062e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,9.533455886412412e-05,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,7.04138437868096e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,9.53346025198698e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,0.000452223495813,285.4239501953125,294.1499938964844,293.84930419921875,292.7797546386719,295.3157653808594,295.3211669921875,285.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646358084864,1.728886145357933e-09,0.0009646340622566,-0.0035806146916002,0.0,0.0,0.0,-0.0056698978878557,60.0,12.401427268981934,-0.0,-6.34432453239242e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,9.022538142744452e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,9.501168824499472e-05,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774475097656,0.0,0.0,7.017536700004712e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,9.50117246247828e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,0.0004506919358391,285.37744140625,294.1499938964844,293.7862854003906,292.74298095703125,295.28271484375,295.302734375,285.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786195682361,1.564464890968508e-09,0.0011786180548369,-0.0029343743808567,0.0,0.0,0.0,-0.0066710747778415,60.0,13.947476387023926,-0.0,-6.30142125146449e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,9.019836579682304e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,9.498323197476566e-05,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,7.015435403445736e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,9.498327563051134e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,0.0004505569813773,285.36798095703125,294.1499938964844,293.7707214355469,292.7338256835937,295.2753601074219,295.2984619140625,285.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011469959281384,1.499413593286647e-09,0.0011469944147393,-0.0027949789073318,0.0,0.0,0.0,-0.0064826603047549,60.0,14.05378532409668,-0.0,-6.297647558994869e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,9.018965647555888e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,9.49740642681718e-05,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,7.014758011791855e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,9.497410792391749e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,0.0004505135293584,285.3666381835937,294.1499938964844,293.7320861816406,292.71112060546875,295.2687072753906,295.2749938964844,285.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602945647202,1.3016396849252487e-09,0.000960293225944,-0.0024617325980216,0.0,0.0,0.0,-0.0054546380415558,60.0,12.86337947845459,-0.0,-6.296428978203039e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,9.012240479933098e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,9.490324009675533e-05,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,7.009526598267257e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,9.4903283752501e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,0.0004501775838434,285.3653564453125,294.1499938964844,293.6940002441406,292.68865966796875,295.2552185058594,295.2686462402344,285.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960276578553,1.2185287223687171e-09,0.0009602753561921,-0.002243252005428,0.0,0.0,0.0,-0.0054169185459613,60.0,12.526314735412598,-0.0,-6.287039866492705e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,9.003988088807091e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,9.481634333496912e-05,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,7.003108476055786e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,9.481638699071482e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,0.0004497654153965,285.373291015625,294.1499938964844,293.61981201171875,292.6446838378906,295.23175048828125,295.25860595703125,285.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008837688947096,1.0399364702706744e-09,0.0008837678469717,-0.0018502396997064,0.0,0.0,0.0,-0.0049514877609908,60.0,11.67402172088623,-0.0,-6.275528363630657e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,9.003988088807091e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,9.481634333496912e-05,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,7.003108476055786e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,9.481638699071482e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,0.0004497654153965,285.373291015625,294.1499938964844,293.61981201171875,292.6446838378906,295.23175048828125,295.25860595703125,285.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008837688947096,1.0399364702706744e-09,0.0008837678469717,-0.0018502396997064,0.0,0.0,0.0,-0.0049514877609908,60.0,11.67402172088623,-0.0,-6.275528363630657e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,9.003700688481331e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,9.481331653660165e-05,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,7.00288510415703e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,9.481336019234732e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0004497510672081,285.3861083984375,294.1499938964844,293.5487670898437,292.6023254394531,295.2121887207031,295.2474670410156,285.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006489199586212,8.011358798576396e-10,0.000648919143714,-0.0014572793152183,0.0,0.0,0.0,-0.0036628926172852,60.0,9.607483863830566,-0.0,-6.275124064814008e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,9.003700688481331e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,9.481331653660165e-05,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,7.00288510415703e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,9.481336019234732e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0004497510672081,285.3861083984375,294.1499938964844,293.5487670898437,292.6023254394531,295.2121887207031,295.2474670410156,285.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006489199586212,8.011358798576396e-10,0.000648919143714,-0.0014572793152183,0.0,0.0,0.0,-0.0036628926172852,60.0,9.607483863830566,-0.0,-6.275124064814008e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,3.703179754666053e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,3.899626972270198e-05,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,2.880253487091977e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,3.899628791259602e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.000184980497579,285.39874267578125,294.1499938964844,293.48150634765625,292.5619506835937,295.18212890625,295.2362976074219,285.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005221757455728,6.213203285199143e-10,0.0005221751052886,-0.0011112861102446,0.0,0.0,0.0,-0.0029217777773737,60.0,8.2936429977417,-0.0,-1.0615234025124213e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,3.703179754666053e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,3.899626972270198e-05,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,2.880253487091977e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,3.899628791259602e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.000184980497579,285.39874267578125,294.1499938964844,293.48150634765625,292.5619506835937,295.18212890625,295.2362976074219,285.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005221757455728,6.213203285199143e-10,0.0005221751052886,-0.0011112861102446,0.0,0.0,0.0,-0.0029217777773737,60.0,8.2936429977417,-0.0,-1.0615234025124213e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,9.043126192409544e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,9.522848995402455e-05,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,7.033549627522007e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5651550292969,0.0,0.0,9.522852633381262e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0004517204943113,285.5159912109375,294.1499938964844,293.41864013671875,292.5240478515625,295.0572814941406,295.1297302246094,285.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,0.0008346795802935,-1.9790342975500863e-10,-0.0008346793474629,-0.0003143880458083,0.0,0.0,0.0,0.0042466847226023,60.0,7.830572605133057,-0.0,-6.330192547920889e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,9.043126192409544e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,9.522848995402455e-05,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,7.033549627522007e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5651550292969,0.0,0.0,9.522852633381262e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0004517204943113,285.5159912109375,294.1499938964844,293.41864013671875,292.5240478515625,295.0572814941406,295.1297302246094,285.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,0.0008346795802935,-1.9790342975500863e-10,-0.0008346793474629,-0.0003143880458083,0.0,0.0,0.0,0.0042466847226023,60.0,7.830572605133057,-0.0,-6.330192547920889e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,2.5822831958066672e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,2.719268923101481e-05,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,2.008444243983832e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,2.7192700144951232e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,0.0001289897045353,285.5110168457031,294.1499938964844,293.3890686035156,292.5061340332031,295.0282287597656,295.1287536621094,285.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002544986200518,3.2345875977668465e-10,0.0002544982999097,-0.0005958803812973,0.0,0.0,0.0,-0.0014366742689162,60.0,7.037909507751465,-0.0,-5.161637339767822e-09,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,1.984888876904733e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,2.0901838070130907e-05,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,1.543803773529362e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,2.0901847165077925e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,9.91487831925042e-05,285.51190185546875,294.1499938964844,293.3608093261719,292.4889831542969,295.0248413085937,295.1292724609375,285.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002114797389367,2.6451166257324127e-10,0.0002114794770022,-0.0004839261819142,0.0,0.0,0.0,-0.0011912076734006,60.0,5.611517906188965,-0.0,-3.0496647429600902e-09,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,1.143023564509349e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,1.203659030579729e-05,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,8.890191566024441e-06,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56378173828125,0.0,0.0,1.20365957627655e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,5.709609467885457e-05,285.5148620605469,294.1499938964844,293.30865478515625,292.4572448730469,295.02130126953125,295.13043212890625,285.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001217922617797,1.5233138361825382e-10,0.0001217921089846,-0.0002786896657198,0.0,0.0,0.0,-0.0006860209396108,60.0,3.79788875579834,-0.0,-1.0113234694131279e-09,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
