time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880480,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,1.143023564509349e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,1.203659030579729e-05,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,8.890191566024441e-06,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56378173828125,0.0,0.0,1.20365957627655e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,5.709609467885457e-05,285.5148620605469,294.1499938964844,293.30865478515625,292.4572448730469,295.02130126953125,295.13043212890625,285.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001217922617797,1.5233138361825382e-10,0.0001217921089846,-0.0002786896657198,0.0,0.0,0.0,-0.0006860209396108,60.0,3.79788875579834,-0.0,-1.0113234694131279e-09,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,5.83859218750149e-06,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,6.148319698695559e-06,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,4.5411316023091786e-06,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,6.148322427179664e-06,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,2.9164822990424e-05,285.51544189453125,294.1499938964844,293.2628173828125,292.42919921875,295.0204162597656,295.1309814453125,285.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.22126754024066e-05,7.781212479907039e-11,6.221259536687285e-05,-0.0001423568028258,0.0,0.0,0.0,-0.0003504260093905,60.0,2.746101140975952,-0.0,-2.6387364515656486e-10,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,5.83859218750149e-06,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,6.148319698695559e-06,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,4.5411316023091786e-06,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,6.148322427179664e-06,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,2.9164822990424e-05,285.51544189453125,294.1499938964844,293.2628173828125,292.42919921875,295.0204162597656,295.1309814453125,285.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.22126754024066e-05,7.781212479907039e-11,6.221259536687285e-05,-0.0001423568028258,0.0,0.0,0.0,-0.0003504260093905,60.0,2.746101140975952,-0.0,-2.6387364515656486e-10,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,2.688783297344344e-06,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,2.8314186693023657e-06,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,2.0912777927151183e-06,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,2.8314200335444184e-06,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,1.3430958460958207e-05,285.515625,294.1499938964844,293.223876953125,292.40533447265625,295.0202331542969,295.1310729980469,285.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8650380045291968e-05,3.583422447661633e-11,2.8650343665503897e-05,-6.55584444757551e-05,0.0,0.0,0.0,-0.0001613792555872,60.0,2.10494351387024,-0.0,-5.596175606248366e-11,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,2.688783297344344e-06,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,2.8314186693023657e-06,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,2.0912777927151183e-06,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,2.8314200335444184e-06,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,1.3430958460958207e-05,285.515625,294.1499938964844,293.223876953125,292.40533447265625,295.0202331542969,295.1310729980469,285.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8650380045291968e-05,3.583422447661633e-11,2.8650343665503897e-05,-6.55584444757551e-05,0.0,0.0,0.0,-0.0001613792555872,60.0,2.10494351387024,-0.0,-5.596175606248366e-11,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,1.092729803531256e-06,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,1.1506973578434554e-06,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,8.499017667418229e-07,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,1.1506978125908065e-06,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,5.458382929646177e-06,285.5156555175781,294.1499938964844,293.1958312988281,292.3880615234375,295.02020263671875,295.131103515625,285.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1643751349765807e-05,1.456329501436926e-11,1.164373679785058e-05,-2.664339990587905e-05,0.0,0.0,0.0,-6.558586028404534e-05,60.0,1.7099156379699707,-0.0,-9.242838265588471e-12,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,9.478301308263326e-07,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,9.981108632928226e-07,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,7.372019013018871e-07,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,9.981113180401735e-07,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,4.734582489618333e-06,285.5156555175781,294.1499938964844,293.1925048828125,292.3860168457031,295.02020263671875,295.131103515625,285.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0099772225657944e-05,1.2632174820059738e-11,1.009976040222682e-05,-2.311042771907524e-05,0.0,0.0,0.0,-5.688905366696417e-05,60.0,1.666170597076416,-0.0,-6.954097020450689e-12,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,4.5825174765923293e-07,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,4.825612336389895e-07,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,3.564183543858235e-07,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,4.825614041692461e-07,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,2.289050144099747e-06,285.5156555175781,294.1499938964844,293.1798400878906,292.3782043457031,295.0201721191406,295.131103515625,285.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.8848805818124674e-06,6.109242018520478e-12,4.884874670096906e-06,-1.117640385928098e-05,0.0,0.0,0.0,-2.751481952145696e-05,60.0,1.5038920640945437,-0.0,-1.6255036596260486e-12,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,2.132729548520729e-07,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,2.2458672788161493e-07,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,1.65879114888412e-07,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,2.2458682735759802e-07,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,1.0653369599822329e-06,285.5156555175781,294.1499938964844,293.1693115234375,292.3717041015625,295.0201721191406,295.131103515625,285.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2736755909136264e-06,2.843479791903025e-12,2.2736726350558456e-06,-5.201927706366405e-06,0.0,0.0,0.0,-1.2806776794604955e-05,60.0,1.381439447402954,-0.0,-3.520880689864697e-13,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,1.9701069220445788e-08,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,2.0746178108765893e-08,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.5323069035844128e-08,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.0746186990550093e-08,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,9.841040338187669e-08,285.5155334472656,294.1499938964844,293.1549377441406,292.3628234863281,295.0202331542969,295.1310729980469,285.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0996343153001362e-07,2.6258964620773373e-13,2.0996316152377409e-07,-4.80417838844005e-07,0.0,0.0,0.0,-1.1826487025246024e-06,60.0,1.2004570960998535,-0.0,-3.0044110408344264e-15,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,1.9701069220445788e-08,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,2.0746178108765893e-08,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.5323069035844128e-08,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.0746186990550093e-08,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,9.841040338187669e-08,285.5155334472656,294.1499938964844,293.1549377441406,292.3628234863281,295.0202331542969,295.1310729980469,285.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0996343153001362e-07,2.6258964620773373e-13,2.0996316152377409e-07,-4.80417838844005e-07,0.0,0.0,0.0,-1.1826487025246024e-06,60.0,1.2004570960998535,-0.0,-3.0044110408344264e-15,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.6648789841487996e-09,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,-2.8062463464095803e-09,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,-2.0726855787245313e-09,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.8062474566326046e-09,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.3311551860795134e-08,285.5155029296875,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,2.8543865937535884e-08,-3.5675001635541304e-14,-2.8543830410399096e-08,6.521835160810951e-08,0.0,0.0,0.0,1.607550075277686e-07,60.0,1.0753437280654907,-0.0,-5.497113464015871e-17,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.6648789841487996e-09,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,-2.8062463464095803e-09,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,-2.0726855787245313e-09,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.8062474566326046e-09,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.3311551860795134e-08,285.5155029296875,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,2.8543865937535884e-08,-3.5675001635541304e-14,-2.8543830410399096e-08,6.521835160810951e-08,0.0,0.0,0.0,1.607550075277686e-07,60.0,1.0753437280654907,-0.0,-5.497113464015871e-17,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-3.070137026550679e-12,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,-3.233002624294934e-12,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,-2.387886546481588e-12,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-3.233003925337541e-12,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.533588880886505e-11,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,4.154107613452141e-11,-2.794937741570519e-17,-4.154104837894579e-11,8.845626314757382e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.9839565753936768,-0.0,-7.296175143477862e-23,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-3.070137026550679e-12,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,-3.233002624294934e-12,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,-2.387886546481588e-12,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-3.233003925337541e-12,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.533588880886505e-11,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,4.154107613452141e-11,-2.794937741570519e-17,-4.154104837894579e-11,8.845626314757382e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.9839565753936768,-0.0,-7.296175143477862e-23,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,-2.694168943929293e-13,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,7.576067377612627e-12,1.2811276547089625e-17,-7.576080388038697e-12,1.5260745792056163e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.908001720905304,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,-2.694168943929293e-13,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,7.576067377612627e-12,1.2811276547089625e-17,-7.576080388038697e-12,1.5260745792056163e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.908001720905304,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,-2.694168943929293e-13,299.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,2.265057282360705e-12,-1.4034581547285108e-17,-2.2650434045728973e-12,6.586755446624792e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8760569095611572,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,-2.694168943929293e-13,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.9044874104721133e-13,-1.1374850116431077e-17,3.904600980649681e-13,2.249774585377784e-12,0.0,0.0,0.0,0.0,60.0,0.8459944128990173,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,-2.694168943929293e-13,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9902976796114533e-12,-8.096705224742603e-18,2.9903057027075297e-12,-3.768682848431793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7891444563865662,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,-2.694168943929293e-13,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9902976796114533e-12,-8.096705224742603e-18,2.9903057027075297e-12,-3.768682848431793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7891444563865662,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.9346403779273444e-12,-7.478291763908157e-18,2.934647967342552e-12,-5.450159420994361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.730999767780304,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.9346403779273444e-12,-7.478291763908157e-18,2.934647967342552e-12,-5.450159420994361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.730999767780304,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,-2.694168943929293e-13,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3479152067826534e-13,-1.0756437482777245e-17,3.348022813848273e-13,5.68298012815216e-13,0.0,0.0,0.0,0.0,60.0,0.6772428154945374,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,-2.694168943929293e-13,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3479152067826534e-13,-1.0756437482777245e-17,3.348022813848273e-13,5.68298012815216e-13,0.0,0.0,0.0,0.0,60.0,0.6772428154945374,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,-2.694168943929293e-13,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.9044874104721133e-13,-1.1374850116431077e-17,3.904600980649681e-13,2.249774585377784e-12,0.0,0.0,0.0,0.0,60.0,0.6299400329589844,-0.0,-5.065670795914793e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,-2.694168943929293e-13,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9044874104721133e-13,-1.1374850116431077e-17,3.904600980649681e-13,2.249774585377784e-12,0.0,0.0,0.0,0.0,60.0,0.6280534267425537,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138024849123417e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.6053378582000732,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,299.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138024849123417e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.5836606621742249,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,-2.694168943929293e-13,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.3479152067826534e-13,-1.0756437482777245e-17,3.348022813848273e-13,5.68298012815216e-13,0.0,0.0,0.0,0.0,60.0,0.5430067777633667,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,-2.694168943929293e-13,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.3479152067826534e-13,-1.0756437482777245e-17,3.348022813848273e-13,5.68298012815216e-13,0.0,0.0,0.0,0.0,60.0,0.5430067777633667,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,-2.694168943929293e-13,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3479152067826534e-13,-1.0756437482777245e-17,3.348022813848273e-13,5.68298012815216e-13,0.0,0.0,0.0,0.0,60.0,0.5058206915855408,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,-2.694168943929293e-13,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3479152067826534e-13,-1.0756437482777245e-17,3.348022813848273e-13,5.68298012815216e-13,0.0,0.0,0.0,0.0,60.0,0.5058206915855408,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138024849123417e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.4717017412185669,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138024849123417e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.4717017412185669,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,-2.694168943929293e-13,299.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.3479152067826534e-13,-1.0756438309957858e-17,3.348022813848273e-13,5.68298012815216e-13,0.0,0.0,0.0,0.0,60.0,0.4403155148029327,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,-2.694168943929293e-13,299.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.3479152067826534e-13,-1.0756438309957858e-17,3.348022813848273e-13,5.68298012815216e-13,0.0,0.0,0.0,0.0,60.0,0.4403155148029327,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,-2.694168943929293e-13,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-3.3479152067826534e-13,-1.0756438309957858e-17,3.348022813848273e-13,5.68298012815216e-13,0.0,0.0,0.0,0.0,60.0,0.4257184267044067,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,293.1499938964844,292.3597717285156,295.0202331542969,295.1310729980469,285.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138025676304026e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.4117262363433838,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
