time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890140,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,292.3554382324219,291.94195556640625,295.0202331542969,295.1310729980469,285.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,2.376369717324578e-12,1.9367567157647187e-17,-2.376389016123248e-12,3.2238315749583135e-12,0.0,0.0,0.0,0.0,60.0,0.0095970621332526,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,292.3554382324219,291.94195556640625,295.0202331542969,295.1310729980469,285.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,2.376369717324578e-12,1.9367567157647187e-17,-2.376389016123248e-12,3.2238315749583135e-12,0.0,0.0,0.0,0.0,60.0,0.0095970621332526,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,292.27398681640625,291.8981628417969,295.0202331542969,295.1310729980469,285.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.3479152067826534e-13,-1.075643582841602e-17,3.348022813848273e-13,5.68298012815216e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0089834937825798,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,292.27398681640625,291.8981628417969,295.0202331542969,295.1310729980469,285.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.3479152067826534e-13,-1.075643582841602e-17,3.348022813848273e-13,5.68298012815216e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0089834937825798,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,-2.694168943929293e-13,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,292.1927185058594,291.85430908203125,295.0202331542969,295.1310729980469,285.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.9044874104721133e-13,-1.1374849289250465e-17,3.904600980649681e-13,2.249774585377784e-12,0.0,0.0,0.0,0.0,60.0,0.0084095131605863,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,-2.694168943929293e-13,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,292.1927185058594,291.85430908203125,295.0202331542969,295.1310729980469,285.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.9044874104721133e-13,-1.1374849289250465e-17,3.904600980649681e-13,2.249774585377784e-12,0.0,0.0,0.0,0.0,60.0,0.0084095131605863,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,2.694168943929293e-13,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,292.15234375,291.8324584960937,295.0202331542969,295.1310729980469,285.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,2.376371885728923e-12,-1.2797755452796832e-17,-2.376359092143288e-12,3.223802084659222e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0081372987478971,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,292.1122741699219,291.81072998046875,295.0202331542969,295.1310729980469,285.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138022367581576e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0078739942982792,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,292.0332946777344,291.767822265625,295.0202331542969,295.1310729980469,285.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138022367581576e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0073716179467737,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,292.0332946777344,291.767822265625,295.0202331542969,295.1310729980469,285.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138022367581576e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0073716179467737,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.9564514160156,291.7259521484375,295.0202331542969,295.1310729980469,285.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138022367581576e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0069014900363981,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.9564514160156,291.7259521484375,295.0202331542969,295.1310729980469,285.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138022367581576e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0069014900363981,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.88238525390625,291.6854858398437,295.0202331542969,295.1310729980469,285.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138022367581576e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.006460441276431,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.88238525390625,291.6854858398437,295.0202331542969,295.1310729980469,285.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138022367581576e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.006460441276431,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.8117980957031,291.6468505859375,295.0202331542969,295.1310729980469,285.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138022367581576e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0060468353331089,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.8117980957031,291.6468505859375,295.0202331542969,295.1310729980469,285.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138022367581576e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0060468353331089,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.7779846191406,291.6282958984375,295.0202331542969,295.1310729980469,285.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138022367581576e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0058499625883996,-0.0,-1.401298464324817e-45,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.74530029296875,291.6103820800781,295.0202331542969,295.1310729980469,285.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138022367581576e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0056597776710987,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.6835632324219,291.5765075683594,295.0202331542969,295.1310729980469,285.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.9346403779273444e-12,-7.478290109546932e-18,2.934647967342552e-12,-5.450159420994361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0053001819178462,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.6835632324219,291.5765075683594,295.0202331542969,295.1310729980469,285.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.9346403779273444e-12,-7.478290109546932e-18,2.934647967342552e-12,-5.450159420994361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0053001819178462,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.62725830078125,291.5456237792969,295.0202331542969,295.1310729980469,285.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138021540400965e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0049705868586897,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.62725830078125,291.5456237792969,295.0202331542969,295.1310729980469,285.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138021540400965e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0049705868586897,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,2.694168943929293e-13,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.5770263671875,291.5180969238281,295.0202331542969,295.1310729980469,285.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.4320270190086868e-12,1.9985980618481632e-17,-2.4320469683286605e-12,1.5423550023957457e-12,0.0,0.0,0.0,0.0,60.0,0.0046891518868505,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,2.694168943929293e-13,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.5770263671875,291.5180969238281,295.0202331542969,295.1310729980469,285.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.4320270190086868e-12,1.9985980618481632e-17,-2.4320469683286605e-12,1.5423550023957457e-12,0.0,0.0,0.0,0.0,60.0,0.0046891518868505,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,2.694168943929293e-13,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.53350830078125,291.4944152832031,295.0202331542969,295.1310729980469,285.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.519608906747133e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,0.0044424752704799,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,2.694168943929293e-13,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.53350830078125,291.4944152832031,295.0202331542969,295.1310729980469,285.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.519608906747133e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,0.0044424752704799,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,2.694168943929293e-13,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.5144958496094,291.4841003417969,295.0202331542969,295.1310729980469,285.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.519608906747133e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,0.0043025854974985,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,2.694168943929293e-13,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.4974060058594,291.4748840332031,295.0202331542969,295.1310729980469,285.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.519608906747133e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,0.0041933208703994,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.4693603515625,291.4599609375,295.0202331542969,295.1310729980469,285.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138021540400965e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0039237737655639,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.4693603515625,291.4599609375,295.0202331542969,295.1310729980469,285.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138021540400965e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0039237737655639,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.45001220703125,291.45001220703125,295.0202331542969,295.1310729980469,285.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138021540400965e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.003689823905006,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.45001220703125,291.45001220703125,295.0202331542969,295.1310729980469,285.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138021540400965e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.003689823905006,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.4359130859375,291.4359130859375,295.02020263671875,295.1310729980469,285.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138021540400965e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0035054867621511,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.4359130859375,291.4359130859375,295.02020263671875,295.1310729980469,285.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138021540400965e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0035054867621511,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.4231872558594,291.4231872558594,295.02020263671875,295.1310729980469,285.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138020713220352e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0033074542880058,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.4231872558594,291.4231872558594,295.02020263671875,295.1310729980469,285.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138020713220352e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0033074542880058,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.4173278808594,291.4173278808594,295.02020263671875,295.1310729980469,285.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138021540400965e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0032160498667508,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.4117736816406,291.4117736816406,295.02020263671875,295.1310729980469,285.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,2.376369717324578e-12,1.9367568812008413e-17,-2.376389016123248e-12,3.2238315749583135e-12,0.0,0.0,0.0,0.0,60.0,0.0031260992400348,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.40167236328125,291.40167236328125,295.02020263671875,295.1310729980469,285.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138021540400965e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0029314456041902,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.40167236328125,291.40167236328125,295.02020263671875,295.1310729980469,285.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138021540400965e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0029314456041902,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.39276123046875,291.39276123046875,295.02020263671875,295.1310729980469,285.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138021540400965e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.002764576813206,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.39276123046875,291.39276123046875,295.02020263671875,295.1310729980469,285.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138021540400965e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.002764576813206,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
