time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892660,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.38507080078125,291.38507080078125,295.02020263671875,295.1310729980469,285.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138021540400965e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0026071274187415,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.38507080078125,291.38507080078125,295.02020263671875,295.1310729980469,285.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138021540400965e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0026071274187415,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3785400390625,291.3785400390625,295.02020263671875,295.1310729980469,285.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138020713220352e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0024586187209933,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3785400390625,291.3785400390625,295.02020263671875,295.1310729980469,285.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138020713220352e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0024586187209933,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.37567138671875,291.37567138671875,295.02020263671875,295.1310729980469,285.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138021540400965e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0023924084380269,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,2.694168943929293e-13,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.37310791015625,291.37310791015625,295.02020263671875,295.1310729980469,285.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.519608079566519e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,0.0023164353333413,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3687438964844,291.3687438964844,295.02020263671875,295.1310729980469,285.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9346403779273444e-12,-7.47828928236632e-18,2.934647967342552e-12,-5.450159420994361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0021739073563367,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3687438964844,291.3687438964844,295.02020263671875,295.1310729980469,285.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9346403779273444e-12,-7.47828928236632e-18,2.934647967342552e-12,-5.450159420994361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0021739073563367,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.36541748046875,291.36541748046875,295.02020263671875,295.1310729980469,285.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9346403779273444e-12,-7.478286800824482e-18,2.934647967342552e-12,-5.450159420994361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020430316217243,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.36541748046875,291.36541748046875,295.02020263671875,295.1310729980469,285.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9346403779273444e-12,-7.478286800824482e-18,2.934647967342552e-12,-5.450159420994361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020430316217243,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.3630676269531,291.3630676269531,295.0202331542969,295.1310729980469,285.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.519604770844069e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,0.0019216648070141,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.3630676269531,291.3630676269531,295.0202331542969,295.1310729980469,285.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.519604770844069e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,0.0019216648070141,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3616638183594,291.3616638183594,295.0202331542969,295.1310729980469,285.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.01380174044979e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0018084836192429,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3616638183594,291.3616638183594,295.0202331542969,295.1310729980469,285.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.01380174044979e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0018084836192429,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3612976074219,291.3612976074219,295.0202331542969,295.1310729980469,285.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138018231678513e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0017650711815804,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.36114501953125,291.36114501953125,295.0202331542969,295.1310729980469,285.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138018231678513e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0017215422121807,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.36151123046875,291.36151123046875,295.02020263671875,295.1310729980469,285.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138018231678513e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0016272229840978,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.36151123046875,291.36151123046875,295.02020263671875,295.1310729980469,285.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138018231678513e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0016272229840978,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3627014160156,291.3627014160156,295.02020263671875,295.1310729980469,285.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.01380174044979e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0015380828408524,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3627014160156,291.3627014160156,295.02020263671875,295.1310729980469,285.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.01380174044979e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0015380828408524,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3646545410156,291.3646545410156,295.02020263671875,295.1310729980469,285.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.01380174044979e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0014537235256284,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3646545410156,291.3646545410156,295.02020263671875,295.1310729980469,285.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.01380174044979e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0014537235256284,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3673400878906,291.3673400878906,295.02020263671875,295.1310729980469,285.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.01380174044979e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0013739776331931,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3673400878906,291.3673400878906,295.02020263671875,295.1310729980469,285.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.01380174044979e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0013739776331931,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3689270019531,291.3689270019531,295.02020263671875,295.1310729980469,285.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138018231678513e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0013402523472905,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.3706970214844,291.3706970214844,295.02020263671875,295.1310729980469,285.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.376371885728923e-12,-1.2797750489713157e-17,-2.376359092143288e-12,3.223802084659222e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012973347911611,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3747253417969,291.3747253417969,295.02020263671875,295.1310729980469,285.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.376369717324578e-12,1.9367572120730866e-17,-2.376389016123248e-12,3.2238315749583135e-12,0.0,0.0,0.0,0.0,60.0,0.0012275661574676,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3747253417969,291.3747253417969,295.02020263671875,295.1310729980469,285.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.376369717324578e-12,1.9367572120730866e-17,-2.376389016123248e-12,3.2238315749583135e-12,0.0,0.0,0.0,0.0,60.0,0.0012275661574676,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3793640136719,291.3793640136719,295.02020263671875,295.1310729980469,285.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.376369717324578e-12,1.9367573775092088e-17,-2.376389016123248e-12,3.2238315749583135e-12,0.0,0.0,0.0,0.0,60.0,0.0011548097245395,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3793640136719,291.3793640136719,295.02020263671875,295.1310729980469,285.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.376369717324578e-12,1.9367573775092088e-17,-2.376389016123248e-12,3.2238315749583135e-12,0.0,0.0,0.0,0.0,60.0,0.0011548097245395,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.38458251953125,291.38458251953125,295.0202331542969,295.1310729980469,285.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,2.4320270190086868e-12,1.998598723592653e-17,-2.4320469683286605e-12,1.5423550023957457e-12,0.0,0.0,0.0,0.0,60.0,0.0011019163066521,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.38458251953125,291.38458251953125,295.0202331542969,295.1310729980469,285.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,2.4320270190086868e-12,1.998598723592653e-17,-2.4320469683286605e-12,1.5423550023957457e-12,0.0,0.0,0.0,0.0,60.0,0.0011019163066521,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3902893066406,291.3902893066406,295.02020263671875,295.1310729980469,285.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138015750136677e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0011529533658176,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3902893066406,291.3902893066406,295.02020263671875,295.1310729980469,285.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138015750136677e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0011529533658176,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3933410644531,291.3933410644531,295.02020263671875,295.1310729980469,285.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138015750136677e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0066534630022943,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.3965148925781,291.3965148925781,295.02020263671875,295.1310729980469,285.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138016577317288e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0219122823327779,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.4031677246094,291.4031677246094,295.02020263671875,295.1310729980469,285.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.376369717324578e-12,1.9367573775092088e-17,-2.376389016123248e-12,3.2238315749583135e-12,0.0,0.0,0.0,0.0,60.0,0.0935257524251937,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.4031677246094,291.4031677246094,295.02020263671875,295.1310729980469,285.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.376369717324578e-12,1.9367573775092088e-17,-2.376389016123248e-12,3.2238315749583135e-12,0.0,0.0,0.0,0.0,60.0,0.0935257524251937,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.41021728515625,291.41021728515625,295.02020263671875,295.1310729980469,285.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9346403779273444e-12,-7.478282664921419e-18,2.934647967342552e-12,-5.450159420994361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1073213517665863,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.41021728515625,291.41021728515625,295.02020263671875,295.1310729980469,285.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9346403779273444e-12,-7.478282664921419e-18,2.934647967342552e-12,-5.450159420994361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1073213517665863,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.4176330566406,291.4176330566406,295.02020263671875,295.1310729980469,285.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138015750136677e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0350628904998302,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.4176330566406,291.4176330566406,295.02020263671875,295.1310729980469,285.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138015750136677e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0350628904998302,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
