time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895180,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,-2.694168943929293e-13,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.42535400390625,291.42535400390625,295.02020263671875,295.1310729980469,285.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.9902976796114533e-12,-8.096695298575251e-18,2.9903057027075297e-12,-3.768682848431793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0219245553016662,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,-2.694168943929293e-13,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.42535400390625,291.42535400390625,295.02020263671875,295.1310729980469,285.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.9902976796114533e-12,-8.096695298575251e-18,2.9903057027075297e-12,-3.768682848431793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0219245553016662,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.4293212890625,291.4293212890625,295.0202331542969,295.1310729980469,285.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138015750136677e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0184817370027303,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.433349609375,291.433349609375,295.0202331542969,295.1310729980469,285.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,2.376371885728923e-12,-1.2797748008171319e-17,-2.376359092143288e-12,3.223802084659222e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0155934495851397,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.44158935546875,291.44158935546875,295.0202331542969,295.1310729980469,285.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138014922956064e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0115744294598698,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.44158935546875,291.44158935546875,295.0202331542969,295.1310729980469,285.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138014922956064e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0115744294598698,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.45001220703125,291.45001220703125,295.0202331542969,295.1310729980469,285.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138014922956064e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0075640645809471,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.45001220703125,291.45001220703125,295.0202331542969,295.1310729980469,285.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138014922956064e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0075640645809471,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.4595031738281,291.45330810546875,295.02020263671875,295.1310729980469,285.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.51960146212162e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,0.0028475052677094,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.4595031738281,291.45330810546875,295.02020263671875,295.1310729980469,285.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.51960146212162e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,0.0028475052677094,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,-2.694168943929293e-13,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.4709777832031,291.4576110839844,295.0202331542969,295.1310729980469,285.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.9902976796114533e-12,-8.096693644214026e-18,2.9903057027075297e-12,-3.768682848431793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017199588473886,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,-2.694168943929293e-13,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.4709777832031,291.4576110839844,295.0202331542969,295.1310729980469,285.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.9902976796114533e-12,-8.096693644214026e-18,2.9903057027075297e-12,-3.768682848431793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017199588473886,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,-2.694168943929293e-13,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.4773864746094,291.4601135253906,295.0202331542969,295.1310729980469,285.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9044874104721133e-13,-1.1374840190263726e-17,3.904600980649681e-13,2.249774585377784e-12,0.0,0.0,0.0,0.0,60.0,0.0015176704619079,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,-2.694168943929293e-13,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.4842224121094,291.4628601074219,295.0202331542969,295.1310729980469,285.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3479152067826534e-13,-1.0756427556609896e-17,3.348022813848273e-13,5.68298012815216e-13,0.0,0.0,0.0,0.0,60.0,0.0013392000691965,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.4991760253906,291.468994140625,295.0202331542969,295.1310729980469,285.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.320714584044814e-12,-1.3416159814644538e-17,-2.3207011399378748e-12,4.905278874062224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0009409474441781,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.4991760253906,291.468994140625,295.0202331542969,295.1310729980469,285.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.320714584044814e-12,-1.3416159814644538e-17,-2.3207011399378748e-12,4.905278874062224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0009409474441781,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.51568603515625,291.4759521484375,295.0202331542969,295.1310729980469,285.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138014095775449e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0005987286567687,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.51568603515625,291.4759521484375,295.0202331542969,295.1310729980469,285.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138014095775449e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0005987286567687,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.5335998535156,291.4836730957031,295.0202331542969,295.1310729980469,285.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138013268594838e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.000383386039175,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.5335998535156,291.4836730957031,295.0202331542969,295.1310729980469,285.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138013268594838e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.000383386039175,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.55279541015625,291.4920349121094,295.0202331542969,295.1310729980469,285.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138013268594838e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0002496049564797,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.55279541015625,291.4920349121094,295.0202331542969,295.1310729980469,285.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138013268594838e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0002496049564797,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.5628356933594,291.4964599609375,295.0202331542969,295.1310729980469,285.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,2.376369717324578e-12,1.9367577083814538e-17,-2.376389016123248e-12,3.2238315749583135e-12,0.0,0.0,0.0,0.0,60.0,0.0002097675605909,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.5731506347656,291.50103759765625,295.0202331542969,295.1310729980469,285.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138013268594838e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.0001800555182853,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.59454345703125,291.5105895996094,295.0202331542969,295.1310729980469,285.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138013268594838e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.000121972465422,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.59454345703125,291.5105895996094,295.0202331542969,295.1310729980469,285.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138013268594838e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,0.000121972465422,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,-2.694168943929293e-13,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.6168212890625,291.5205993652344,295.02020263671875,295.1310729980469,285.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9902976796114533e-12,-8.096692817033413e-18,2.9903057027075297e-12,-3.768682848431793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.659495506435633e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,-2.694168943929293e-13,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.6168212890625,291.5205993652344,295.02020263671875,295.1310729980469,285.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9902976796114533e-12,-8.096692817033413e-18,2.9903057027075297e-12,-3.768682848431793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.659495506435633e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.6398620605469,291.5310363769531,295.0202331542969,295.1310729980469,285.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.519599807760392e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,5.860388046130538e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.6398620605469,291.5310363769531,295.0202331542969,295.1310729980469,285.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.519599807760392e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,5.860388046130538e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.66357421875,291.5418395996094,295.0202331542969,295.1310729980469,285.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138012441414225e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,4.0545444790041074e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.66357421875,291.5418395996094,295.0202331542969,295.1310729980469,285.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138012441414225e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,4.0545444790041074e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.67559814453125,291.5473327636719,295.0202331542969,295.1310729980469,285.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138012441414225e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,3.946909055230208e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.687744140625,291.55291748046875,295.0202331542969,295.1310729980469,285.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138012441414225e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,3.8681700971210375e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.7123107910156,291.564208984375,295.02020263671875,295.1310729980469,285.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138012441414225e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,3.363918949617073e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.7123107910156,291.564208984375,295.02020263671875,295.1310729980469,285.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138012441414225e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,3.363918949617073e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.7371520996094,291.5756225585937,295.02020263671875,295.1310729980469,285.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138011614233613e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,3.079693851759657e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.7371520996094,291.5756225585937,295.02020263671875,295.1310729980469,285.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138011614233613e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,3.079693851759657e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.7620544433594,291.587158203125,295.02020263671875,295.1310729980469,285.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138011614233613e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,2.9481003366527148e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.7620544433594,291.587158203125,295.02020263671875,295.1310729980469,285.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138011614233613e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,2.9481003366527148e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,2.694168943929293e-13,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.7869873046875,291.5987243652344,295.02020263671875,295.1310729980469,285.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.519598153399168e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,2.940720150945708e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
