time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900100,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,5.11689540565186e-13,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,5.388337887858585e-13,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,3.979811001152828e-13,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,5.38834005626293e-13,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,2.555981684984609e-12,285.5155334472656,294.1499938964844,291.7311096191406,291.4486694335937,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,2.487686272256706e-12,-1.1560915296238144e-17,-2.487674562873244e-12,-1.3915118243865848e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5086933444763415e-06,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.6878967285156,291.4132080078125,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.9346403779273444e-12,-7.478276047476519e-18,2.934647967342552e-12,-5.450159420994361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.537389834993519e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.59619140625,291.3382263183594,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,1.859772964962758e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.59619140625,291.3382263183594,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,1.859772964962758e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.4985656738281,291.25860595703125,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,1.459771374356933e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.4985656738281,291.25860595703125,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,1.459771374356933e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.3963928222656,291.17547607421875,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.519595671857329e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,1.2667272130784111e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.3963928222656,291.17547607421875,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.519595671857329e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,1.2667272130784111e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.2909851074219,291.08984375,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.519595671857329e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,7.222071872092783e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.2909851074219,291.08984375,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.519595671857329e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,7.222071872092783e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,-2.694168943929293e-13,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,291.2374572753906,291.0464172363281,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.9902976796114533e-12,-8.096688681130349e-18,2.9903057027075297e-12,-3.768682848431793e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.710099685529713e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.1836242675781,291.00274658203125,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,4.59742295788601e-06,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.07568359375,290.915283203125,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,7.70855876908172e-06,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,291.07568359375,290.915283203125,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,7.70855876908172e-06,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,290.9684753417969,290.8285217285156,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0515720532566776e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,290.9684753417969,290.8285217285156,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0515720532566776e-05,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.86334228515625,290.7434997558594,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,1.7747788660926744e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.86334228515625,290.7434997558594,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,1.7747788660926744e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.7615661621094,290.6613464355469,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,1.4087020645092709e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.7615661621094,290.6613464355469,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,1.4087020645092709e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.7123718261719,290.62164306640625,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,1.417532803316135e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.6645202636719,290.5830993652344,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,1.400128621753538e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,290.573486328125,290.5098571777344,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,2.376371885728923e-12,-1.2797742217907033e-17,-2.376359092143288e-12,3.223802084659222e-12,0.0,0.0,0.0,0.0,60.0,6.876539373479318e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,290.573486328125,290.5098571777344,295.02020263671875,295.1310729980469,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,2.376371885728923e-12,-1.2797742217907033e-17,-2.376359092143288e-12,3.223802084659222e-12,0.0,0.0,0.0,0.0,60.0,6.876539373479318e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.4898376464844,290.4427490234375,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,3.3542889923410257e-06,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.4898376464844,290.4427490234375,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,3.3542889923410257e-06,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,290.4148864746094,290.3828430175781,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.519596499037945e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,5.329772193363169e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,290.4148864746094,290.3828430175781,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.519596499037945e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,5.329772193363169e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.34991455078125,290.3312683105469,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9346403779273444e-12,-7.478276047476519e-18,2.934647967342552e-12,-5.450159420994361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.589877340142266e-06,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.34991455078125,290.3312683105469,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9346403779273444e-12,-7.478276047476519e-18,2.934647967342552e-12,-5.450159420994361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.589877340142266e-06,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.3216247558594,290.3089294433594,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9346403779273444e-12,-7.478276047476519e-18,2.934647967342552e-12,-5.450159420994361e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.954898152689566e-06,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.2963256835937,290.2890930175781,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,1.4610329799324973e-06,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.25537109375,290.25537109375,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,4.024700501759071e-06,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.25537109375,290.25537109375,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,4.024700501759071e-06,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.2284240722656,290.2284240722656,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,2.284855099787819e-06,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.2284240722656,290.2284240722656,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,2.284855099787819e-06,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,-2.694168943929293e-13,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,290.216796875,290.216796875,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3479152067826534e-13,-1.075642259352622e-17,3.348022813848273e-13,5.68298012815216e-13,0.0,0.0,0.0,0.0,60.0,4.084065494680544e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,-2.5584477028259293e-13,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,-2.694168943929293e-13,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,-1.9899055005764138e-13,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,-2.694170028131465e-13,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,-1.2779908424923048e-12,285.5155334472656,294.1499938964844,290.216796875,290.216796875,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3479152067826534e-13,-1.075642259352622e-17,3.348022813848273e-13,5.68298012815216e-13,0.0,0.0,0.0,0.0,60.0,4.084065494680544e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.2218017578125,290.2218017578125,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,1.6958966853053423e-06,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.2218017578125,290.2218017578125,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,1.6958966853053423e-06,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,2.5584477028259293e-13,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,2.694168943929293e-13,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,1.9899055005764138e-13,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,2.694170028131465e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,1.2779908424923048e-12,285.5155334472656,294.1499938964844,290.2309875488281,290.2309875488281,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.234771341504821e-13,-9.519596499037945e-18,2.234866615770728e-13,-2.7946553491503545e-12,0.0,0.0,0.0,0.0,60.0,3.993298832938308e-06,-0.0,-5.066788513209878e-25,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
