time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902560,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.24481201171875,290.24481201171875,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,2.709335831241333e-06,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,5.11689540565186e-13,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,5.388337887858585e-13,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,3.979811001152828e-13,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,5.38834005626293e-13,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,2.555981684984609e-12,285.5155334472656,294.1499938964844,290.2870788574219,290.2870788574219,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.4320289705725973e-12,-1.2179328757072588e-17,-2.4320168275082654e-12,1.5423254036764369e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0537900152485236e-06,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,5.11689540565186e-13,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,5.388337887858585e-13,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,3.979811001152828e-13,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,5.38834005626293e-13,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,2.555981684984609e-12,285.5155334472656,294.1499938964844,290.2870788574219,290.2870788574219,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.4320289705725973e-12,-1.2179328757072588e-17,-2.4320168275082654e-12,1.5423254036764369e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0537900152485236e-06,-0.0,-2.0267154052839512e-24,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.3500061035156,290.3500061035156,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,1.340722792519955e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658264160156,0.0,0.0,0.0,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0,285.5155334472656,294.1499938964844,290.3500061035156,290.3500061035156,295.02020263671875,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.791343274143737e-13,-1.0138009132691777e-17,2.791444647046865e-13,-1.1131786681675693e-12,0.0,0.0,0.0,0.0,60.0,1.340722792519955e-05,-0.0,-0.0,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,2.2947483913071665e-08,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,2.416480882061478e-08,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,1.7848059030711738e-08,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,2.4164819478755817e-08,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,1.146268289176078e-07,285.51544189453125,294.1499938964844,290.4269714355469,290.416015625,295.0202331542969,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4450866931147175e-07,3.0580846557305696e-13,2.44508356672668e-07,-5.594955041487992e-07,0.0,0.0,0.0,-1.377236912958324e-06,60.0,4.478023402043618e-05,-0.0,-4.076147429435189e-15,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,2.2947483913071665e-08,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,2.416480882061478e-08,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,1.7848059030711738e-08,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,2.4164819478755817e-08,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,1.146268289176078e-07,285.51544189453125,294.1499938964844,290.4269714355469,290.416015625,295.0202331542969,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4450866931147175e-07,3.0580846557305696e-13,2.44508356672668e-07,-5.594955041487992e-07,0.0,0.0,0.0,-1.377236912958324e-06,60.0,4.478023402043618e-05,-0.0,-4.076147429435189e-15,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,1.5694872956828476e-07,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,1.6527459933968205e-07,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,1.2207135569042293e-07,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,1.652746703939556e-07,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,7.839872750992072e-07,285.51544189453125,294.1499938964844,290.51025390625,290.48712158203125,295.0202331542969,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.672578719080775e-06,2.091904557563473e-12,1.672576672717696e-06,-3.82709595214692e-06,0.0,0.0,0.0,-9.421113645657895e-06,60.0,0.0035886587575078,-0.0,-1.9067570872916e-13,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,1.5694872956828476e-07,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,1.6527459933968205e-07,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,1.2207135569042293e-07,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,1.652746703939556e-07,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,7.839872750992072e-07,285.51544189453125,294.1499938964844,290.51025390625,290.48712158203125,295.0202331542969,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.672578719080775e-06,2.091904557563473e-12,1.672576672717696e-06,-3.82709595214692e-06,0.0,0.0,0.0,-9.421113645657895e-06,60.0,0.0035886587575078,-0.0,-1.9067570872916e-13,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,3.9341784940916114e-07,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,4.142879959090351e-07,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,3.0599196065850265e-07,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,4.142881948610011e-07,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,1.965193177966285e-06,285.51544189453125,294.1499938964844,290.5541381835937,290.52447509765625,295.0202331542969,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.194119355815928e-06,5.245241740947648e-12,4.194113898847718e-06,-9.595737537893e-06,0.0,0.0,0.0,-2.3623942979611456e-05,60.0,0.0097018545493483,-0.0,-1.1980856844812093e-12,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,6.451647323046927e-07,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,6.793896432100155e-07,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,5.017952844355023e-07,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,6.793899274271098e-07,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,3.222714440198615e-06,285.51544189453125,294.1499938964844,290.5994567871094,290.5629272460937,295.0202331542969,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.877526629978092e-06,8.601282880382755e-12,6.8775179897784255e-06,-1.5735373381176032e-05,0.0,0.0,0.0,-3.873866808135063e-05,60.0,0.0161935482174158,-0.0,-3.2219663135407695e-12,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,2.0543445771181723e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,2.163324097637087e-06,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,1.5978250758053036e-06,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,2.163325007131789e-06,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,1.0261822353641035e-05,285.5157165527344,294.1499938964844,290.69415283203125,290.64306640625,295.01983642578125,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.188901817135047e-05,2.7377780598136768e-11,2.188899088650942e-05,-5.008765947422944e-05,0.0,0.0,0.0,-0.0001232946524396,60.0,0.0558272376656532,-0.0,-3.2668284744019616e-11,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,2.0543445771181723e-06,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,2.163324097637087e-06,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,1.5978250758053036e-06,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,2.163325007131789e-06,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,1.0261822353641035e-05,285.5157165527344,294.1499938964844,290.69415283203125,290.64306640625,295.01983642578125,295.1310729980469,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.188901817135047e-05,2.7377780598136768e-11,2.188899088650942e-05,-5.008765947422944e-05,0.0,0.0,0.0,-0.0001232946524396,60.0,0.0558272376656532,-0.0,-3.2668284744019616e-11,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,4.817990429728525e-06,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,5.073576630820753e-06,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,3.747329174075276e-06,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,5.073578449810157e-06,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,2.406673229415901e-05,285.516845703125,294.1499938964844,290.7939453125,290.72711181640625,295.01806640625,295.1308288574219,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.133586091687903e-05,6.420848575050542e-11,5.133579907123931e-05,-0.0001174693970824,0.0,0.0,0.0,-0.0002891603508032,60.0,0.2301108092069625,-0.0,-1.7968489196551474e-10,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,4.817990429728525e-06,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,5.073576630820753e-06,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,3.747329174075276e-06,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,5.073578449810157e-06,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,2.406673229415901e-05,285.516845703125,294.1499938964844,290.7939453125,290.72711181640625,295.01806640625,295.1308288574219,285.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.133586091687903e-05,6.420848575050542e-11,5.133579907123931e-05,-0.0001174693970824,0.0,0.0,0.0,-0.0002891603508032,60.0,0.2301108092069625,-0.0,-1.7968489196551474e-10,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,8.724759936740156e-06,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,9.187592695525382e-06,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,6.785930054320488e-06,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,9.18759724299889e-06,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,4.358174919616431e-05,285.5191955566406,294.1499938964844,290.8984375,290.8146667480469,295.0141296386719,295.1299133300781,285.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.296297503169626e-05,1.1627359491894751e-10,9.296285861637445e-05,-0.000212722516153,0.0,0.0,0.0,-0.0005236340221017,60.0,0.4845433831214905,-0.0,-5.892324406175931e-10,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,8.724759936740156e-06,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,9.187592695525382e-06,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,6.785930054320488e-06,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,9.18759724299889e-06,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,4.358174919616431e-05,285.5191955566406,294.1499938964844,290.8984375,290.8146667480469,295.0141296386719,295.1299133300781,285.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.296297503169626e-05,1.1627359491894751e-10,9.296285861637445e-05,-0.000212722516153,0.0,0.0,0.0,-0.0005236340221017,60.0,0.4845433831214905,-0.0,-5.892324406175931e-10,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,1.4567215657734778e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,1.5339981473516673e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,1.1330066627124324e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,1.5339988749474287e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,7.276586984517053e-05,285.5234680175781,294.1499938964844,291.0072326660156,290.90533447265625,295.00518798828125,295.12567138671875,285.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552147296024,1.9413513852040154e-10,0.0001552145404275,-0.0003551701374817,0.0,0.0,0.0,-0.0008742806967347,60.0,0.9448209404945374,-0.0,-1.642603608686954e-09,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,1.4567215657734778e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,1.5339981473516673e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,1.1330066627124324e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,1.5339988749474287e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,7.276586984517053e-05,285.5234680175781,294.1499938964844,291.0072326660156,290.90533447265625,295.00518798828125,295.12567138671875,285.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552147296024,1.9413513852040154e-10,0.0001552145404275,-0.0003551701374817,0.0,0.0,0.0,-0.0008742806967347,60.0,0.9448209404945374,-0.0,-1.642603608686954e-09,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,1.766026070981752e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727233886719,0.0,0.0,1.859710755525157e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,1.3735771062783895e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,1.8597114831209183e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,8.821619121590629e-05,285.5257568359375,294.1499938964844,291.0630798339844,290.95172119140625,295.00006103515625,295.1229248046875,285.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881712960312,2.3535565163435024e-10,0.0001881710632005,-0.0004305830516386,0.0,0.0,0.0,-0.001059915870428,60.0,1.1894314289093018,-0.0,-2.4142037258201303e-09,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,2.162702912755776e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,2.277430576214101e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,1.6821037206682377e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,2.277431485708803e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0001080309157259,285.52838134765625,294.1499938964844,291.119873046875,290.9987487792969,294.9944152832031,295.1199951171875,285.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304413501406,2.88224055733366e-10,0.0002304410736542,-0.0005273050046525,0.0,0.0,0.0,-0.0012980108149349,60.0,1.4642952680587769,-0.0,-3.62054031199932e-09,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,3.151272176182829e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,3.318442031741142e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,2.4509918148396537e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,3.3184431231347844e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,0.0001574117486597,285.53436279296875,294.1499938964844,291.2359619140625,291.0944519042969,294.9776611328125,295.10601806640625,285.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183144435752,4.0248188115654655e-10,0.0003183140361215,-0.000739817682188,0.0,0.0,0.0,-0.0017956444062292,60.0,2.1096365451812744,-0.0,-7.686904446302378e-09,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,3.151272176182829e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,3.318442031741142e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,2.4509918148396537e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,3.3184431231347844e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,0.0001574117486597,285.53436279296875,294.1499938964844,291.2359619140625,291.0944519042969,294.9776611328125,295.10601806640625,285.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183144435752,4.0248188115654655e-10,0.0003183140361215,-0.000739817682188,0.0,0.0,0.0,-0.0017956444062292,60.0,2.1096365451812744,-0.0,-7.686904446302378e-09,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,3.9344602555502206e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,4.143176920479164e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,3.060138624277897e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,4.1431783756706864e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,0.000196533408598,285.537353515625,294.1499938964844,291.3551330566406,291.1921081542969,294.9536437988281,295.08447265625,285.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004243882140144,5.29516930303231e-10,0.0004243876901455,-0.0009677211055532,0.0,0.0,0.0,-0.0023896731436252,60.0,2.9396071434021,-0.0,-1.1982568715040998e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,3.9344602555502206e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,4.143176920479164e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,3.060138624277897e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,4.1431783756706864e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,0.000196533408598,285.537353515625,294.1499938964844,291.3551330566406,291.1921081542969,294.9536437988281,295.08447265625,285.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004243882140144,5.29516930303231e-10,0.0004243876901455,-0.0009677211055532,0.0,0.0,0.0,-0.0023896731436252,60.0,2.9396071434021,-0.0,-1.1982568715040998e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,9.014246461447328e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,9.492436947766691e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,7.0110872911755e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.0,0.0,9.49244131334126e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.0004502779338508,285.58502197265625,294.1499938964844,291.4769287109375,291.2912902832031,294.8778686523437,295.0152282714844,285.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002277652965858,5.094692445695155e-10,0.0002277647872688,-0.0011116381501778,0.0,0.0,0.0,-0.0014139198465272,60.0,3.7767298221588135,-0.0,-6.28982093076047e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,9.014246461447328e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,9.492436947766691e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,7.0110872911755e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134338378906,0.0,0.0,9.49244131334126e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61138916015625,0.0,0.0,0.0004502779338508,285.58502197265625,294.1499938964844,291.4769287109375,291.2912902832031,294.8778686523437,295.0152282714844,285.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002277652965858,5.094692445695155e-10,0.0002277647872688,-0.0011116381501778,0.0,0.0,0.0,-0.0014139198465272,60.0,3.7767298221588135,-0.0,-6.28982093076047e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,9.004352614283562e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,9.482018504058942e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,7.003391510806978e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,9.482022142037748e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,0.0004497837508097,285.6030578613281,294.1499938964844,291.6009521484375,291.3916015625,294.8251647949219,294.9805908203125,285.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006842041620984,8.444052679301706e-10,0.0006842032889835,-0.0015357508091256,0.0,0.0,0.0,-0.0038598394021391,60.0,5.187999725341797,-0.0,-6.276019348661066e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,9.004352614283562e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,9.482018504058942e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,7.003391510806978e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,9.482022142037748e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62548828125,0.0,0.0,0.0004497837508097,285.6030578613281,294.1499938964844,291.6009521484375,291.3916015625,294.8251647949219,294.9805908203125,285.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006842041620984,8.444052679301706e-10,0.0006842032889835,-0.0015357508091256,0.0,0.0,0.0,-0.0038598394021391,60.0,5.187999725341797,-0.0,-6.276019348661066e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,9.006018080981448e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,9.48377200984396e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,7.004686631262302e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,9.483775647822767e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.0004498669295571,285.60498046875,294.1499938964844,291.6636962890625,291.4420471191406,294.7950134277344,294.95782470703125,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007852620910853,9.66180579986542e-10,0.0007852611597627,-0.0017548416508361,0.0,0.0,0.0,-0.0044229445047676,60.0,5.663578033447266,-0.0,-6.278339270693324e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,9.01510939002037e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,9.493344987276942e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,7.011757406871766e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,9.49334935285151e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,0.0004503210657276,285.6429748535156,294.1499938964844,291.726806640625,291.4926452636719,294.7760009765625,294.9309997558594,285.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007481600041501,1.0412898321376927e-09,0.0007481589564122,-0.0019894063007086,0.0,0.0,0.0,-0.0042704553343355,60.0,5.662845134735107,-0.0,-6.291018195270226e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,9.023473830893636e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379699707031,0.0,0.0,9.502153261564672e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,7.018263568170369e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,9.50215689954348e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,0.0004507389094214,285.6192932128906,294.1499938964844,291.8540954589844,291.5940246582031,294.7235412597656,294.8744812011719,285.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384985944256,1.4353843669212552e-09,0.0010384971974417,-0.0027351428288966,0.0,0.0,0.0,-0.0059082931838929,60.0,8.025469779968262,-0.0,-6.302695254589707e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,9.023473830893636e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379699707031,0.0,0.0,9.502153261564672e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,7.018263568170369e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,9.50215689954348e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,0.0004507389094214,285.6192932128906,294.1499938964844,291.8540954589844,291.5940246582031,294.7235412597656,294.8744812011719,285.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384985944256,1.4353843669212552e-09,0.0010384971974417,-0.0027351428288966,0.0,0.0,0.0,-0.0059082931838929,60.0,8.025469779968262,-0.0,-6.302695254589707e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,9.055299597093835e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,9.535667049931362e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434936523437,0.0,0.0,7.043016375973821e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,9.535671415505932e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0004523286770563,285.61669921875,294.1499938964844,291.9823913574219,291.69537353515625,294.71942138671875,294.7846069335937,285.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653160814195,1.755162348793248e-09,0.0009653143351897,-0.0036490138154476,0.0,0.0,0.0,-0.0056852139532566,60.0,7.695310115814209,-0.0,-6.347228520553473e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,9.055299597093835e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,9.535667049931362e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434936523437,0.0,0.0,7.043016375973821e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,9.535671415505932e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0004523286770563,285.61669921875,294.1499938964844,291.9823913574219,291.69537353515625,294.71942138671875,294.7846069335937,285.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653160814195,1.755162348793248e-09,0.0009653143351897,-0.0036490138154476,0.0,0.0,0.0,-0.0056852139532566,60.0,7.695310115814209,-0.0,-6.347228520553473e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,9.091553511098029e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,9.573845454724506e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,7.071214349707589e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,9.573849092703313e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,0.0004541396920103,285.6142578125,294.1499938964844,292.1112670898437,291.7962646484375,294.6747131347656,294.6772155761719,285.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687169222161,2.206353322264931e-09,0.000968714710325,-0.0048317709006369,0.0,0.0,0.0,-0.0059065879322588,60.0,8.587228775024414,-0.0,-6.398151697339928e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,9.091553511098029e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,9.573845454724506e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,7.071214349707589e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,9.573849092703313e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,0.0004541396920103,285.6142578125,294.1499938964844,292.1112670898437,291.7962646484375,294.6747131347656,294.6772155761719,285.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687169222161,2.206353322264931e-09,0.000968714710325,-0.0048317709006369,0.0,0.0,0.0,-0.0059065879322588,60.0,8.587228775024414,-0.0,-6.398151697339928e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,9.133944695349784e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,9.618484909879044e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,7.104185351636261e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,9.618488547857852e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0004562572285067,285.6119384765625,294.1499938964844,292.2403564453125,291.8963623046875,294.6333923339844,294.5468444824219,285.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732328471727,2.7344579933696878e-09,0.0009732301114127,-0.006215589120984,0.0,0.0,0.0,-0.0061683901585638,60.0,9.077227592468262,-0.0,-6.457951684524232e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,9.133944695349784e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,9.618484909879044e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,7.104185351636261e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,9.618488547857852e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0004562572285067,285.6119384765625,294.1499938964844,292.2403564453125,291.8963623046875,294.6333923339844,294.5468444824219,285.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732328471727,2.7344579933696878e-09,0.0009732301114127,-0.006215589120984,0.0,0.0,0.0,-0.0061683901585638,60.0,9.077227592468262,-0.0,-6.457951684524232e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
