time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904900,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,9.156608575722204e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,9.642350778449328e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,7.121812814148143e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,9.642354416428134e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,0.0004573893384076,285.6108093261719,294.1499938964844,292.3048400878906,291.9459533691406,294.61358642578125,294.47662353515625,285.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756492800079,3.0168103570815674e-09,0.0009756463114172,-0.0069554345682263,0.0,0.0,0.0,-0.0063083730638027,60.0,9.266258239746094,-0.0,-6.490037662842951e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,9.1814057668671e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,9.66846346273087e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,7.141099194996059e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,9.668467100709675e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0004586280265357,285.6097412109375,294.1499938964844,292.3692321777344,291.9952087402344,294.5947570800781,294.4079284667969,285.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782910346984,3.325739017512319e-09,0.0009782876586541,-0.0077649070881307,0.0,0.0,0.0,-0.0064615211449563,60.0,9.431602478027344,-0.0,-6.525235107801565e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,9.222702647093683e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,9.711951133795084e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,7.173218909883872e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,9.71195477177389e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,0.0004606909060385,285.607666015625,294.1499938964844,292.4974670410156,292.09246826171875,294.5596923828125,294.3017578125,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826901368796,3.840217921435851e-09,0.000982686295174,-0.0091129401698708,0.0,0.0,0.0,-0.006716567557305,60.0,9.7301025390625,-0.0,-6.58406307252335e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,9.222702647093683e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,9.711951133795084e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,7.173218909883872e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,9.71195477177389e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,0.0004606909060385,285.607666015625,294.1499938964844,292.4974670410156,292.09246826171875,294.5596923828125,294.3017578125,285.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826901368796,3.840217921435851e-09,0.000982686295174,-0.0091129401698708,0.0,0.0,0.0,-0.006716567557305,60.0,9.7301025390625,-0.0,-6.58406307252335e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,9.257616329705344e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,9.748717275215311e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,7.200374238891527e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,9.74872091319412e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241760253906,0.0,0.0,0.0004624349530786,285.605712890625,294.1499938964844,292.62469482421875,292.187744140625,294.5265808105469,294.2123107910156,285.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864167077466,4.275181098023495e-09,0.0009864124003797,-0.0102525819092988,0.0,0.0,0.0,-0.006932231131941,60.0,10.002503395080566,-0.0,-6.634003568706248e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,9.257616329705344e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,9.748717275215311e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,7.200374238891527e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,9.74872091319412e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241760253906,0.0,0.0,0.0004624349530786,285.605712890625,294.1499938964844,292.62469482421875,292.187744140625,294.5265808105469,294.2123107910156,285.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864167077466,4.275181098023495e-09,0.0009864124003797,-0.0102525819092988,0.0,0.0,0.0,-0.006932231131941,60.0,10.002503395080566,-0.0,-6.634003568706248e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62677001953125,0.0,0.0,9.280344966100527e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,9.772651537787168e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,7.218051905510947e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,9.772655175765976e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0004635702935047,285.60382080078125,294.1499938964844,292.7504577636719,292.2806701660156,294.49560546875,294.1410217285156,285.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888322092592,4.55831639101234e-09,0.0009888276690617,-0.0109944101423025,0.0,0.0,0.0,-0.0070725637488067,60.0,10.252997398376465,-0.0,-6.666613927563958e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62677001953125,0.0,0.0,9.280344966100527e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,9.772651537787168e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,7.218051905510947e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,9.772655175765976e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0004635702935047,285.60382080078125,294.1499938964844,292.7504577636719,292.2806701660156,294.49560546875,294.1410217285156,285.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888322092592,4.55831639101234e-09,0.0009888276690617,-0.0109944101423025,0.0,0.0,0.0,-0.0070725637488067,60.0,10.252997398376465,-0.0,-6.666613927563958e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,9.295211202697828e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,9.788306488189846e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,7.229614857351407e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,9.788310126168652e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62115478515625,0.0,0.0,0.0004643129359465,285.6020202636719,294.1499938964844,292.8743591308594,292.3708190917969,294.4663391113281,294.0888061523437,285.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904162725433,4.7435042560550755e-09,0.0009904114995151,-0.0114795975387096,0.0,0.0,0.0,-0.0071643711999058,60.0,10.486021995544434,-0.0,-6.687986342512886e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,9.295211202697828e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,9.788306488189846e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,7.229614857351407e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,9.788310126168652e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62115478515625,0.0,0.0,0.0004643129359465,285.6020202636719,294.1499938964844,292.8743591308594,292.3708190917969,294.4663391113281,294.0888061523437,285.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904162725433,4.7435042560550755e-09,0.0009904114995151,-0.0114795975387096,0.0,0.0,0.0,-0.0071643711999058,60.0,10.486021995544434,-0.0,-6.687986342512886e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,9.299786324845628e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,9.79312462732196e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,7.233172800624743e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,9.793127537705004e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,0.000464541488327,285.6011657714844,294.1499938964844,292.9354858398437,292.41473388671875,294.4527282714844,294.0736083984375,285.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909038199111,4.800491115730665e-09,0.0009908990468829,-0.0116289006546139,0.0,0.0,0.0,-0.0071926228702068,60.0,10.594664573669434,-0.0,-6.694569520959703e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.623779296875,0.0,0.0,9.302828402724116e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,9.796327503863722e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,7.235538942040876e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,9.796331141842528e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0004646934394259,285.600341796875,294.1499938964844,292.9960021972656,292.45782470703125,294.4397277832031,294.0650939941406,285.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912279201671,4.838373257598505e-09,0.0009912231471389,-0.0117281498387455,0.0,0.0,0.0,-0.0072114039212465,60.0,10.698945045471191,-0.0,-6.698947885297457e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,9.305735875386743e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,9.79938922682777e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,7.237800309667364e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,9.799392864806578e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,0.0004648386966437,285.5987854003906,294.1499938964844,293.114990234375,292.5413513183594,294.4156188964844,294.0651550292969,285.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915374685078,4.8745683045581245e-09,0.0009915325790643,-0.0118229780346155,0.0,0.0,0.0,-0.0072293472476303,60.0,10.896288871765137,-0.0,-6.703132982011084e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,9.305735875386743e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,9.79938922682777e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,7.237800309667364e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,9.799392864806578e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,0.0004648386966437,285.5987854003906,294.1499938964844,293.114990234375,292.5413513183594,294.4156188964844,294.0651550292969,285.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915374685078,4.8745683045581245e-09,0.0009915325790643,-0.0118229780346155,0.0,0.0,0.0,-0.0072293472476303,60.0,10.896288871765137,-0.0,-6.703132982011084e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,9.306938591180368e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,9.8006559710484e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,7.238735997816548e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,9.800659609027208e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,0.0004648988251574,285.5973205566406,294.1499938964844,293.2309265136719,292.6209716796875,294.3939514160156,294.08563232421875,285.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.8895221205214065e-09,0.000991660519503,-0.0118621550500392,0.0,0.0,0.0,-0.0072367605753242,60.0,11.08028507232666,-0.0,-6.704861732487188e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,9.306938591180368e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,9.8006559710484e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,7.238735997816548e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,9.800659609027208e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,0.0004648988251574,285.5973205566406,294.1499938964844,293.2309265136719,292.6209716796875,294.3939514160156,294.08563232421875,285.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.8895221205214065e-09,0.000991660519503,-0.0118621550500392,0.0,0.0,0.0,-0.0072367605753242,60.0,11.08028507232666,-0.0,-6.704861732487188e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,9.30884707486257e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,9.802665590541436e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,7.240220293169841e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,9.802669228520244e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,0.000464994169306,285.5959777832031,294.1499938964844,293.34332275390625,292.69635009765625,294.37469482421875,294.1225280761719,285.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913268458750508e-09,0.0009918635478243,-0.0119243692606687,0.0,0.0,0.0,-0.0072485320270061,60.0,11.253667831420898,-0.0,-6.707608690703637e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,9.30884707486257e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,9.802665590541436e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,7.240220293169841e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,9.802669228520244e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,0.000464994169306,285.5959777832031,294.1499938964844,293.34332275390625,292.69635009765625,294.37469482421875,294.1225280761719,285.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913268458750508e-09,0.0009918635478243,-0.0119243692606687,0.0,0.0,0.0,-0.0072485320270061,60.0,11.253667831420898,-0.0,-6.707608690703637e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,9.312492329627275e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,9.80650365818292e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,7.243055006256327e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,9.806507296161726e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.0004651762719731,285.5947265625,294.1499938964844,293.4518737792969,292.76708984375,294.357666015625,294.1726379394531,285.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958650823283506e-09,0.0009922515600919,-0.012043266557157,0.0,0.0,0.0,-0.0072710299864411,60.0,11.41804027557373,-0.0,-6.712858890978168e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,9.312492329627275e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,9.80650365818292e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,7.243055006256327e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,9.806507296161726e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.0004651762719731,285.5947265625,294.1499938964844,293.4518737792969,292.76708984375,294.357666015625,294.1726379394531,285.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958650823283506e-09,0.0009922515600919,-0.012043266557157,0.0,0.0,0.0,-0.0072710299864411,60.0,11.41804027557373,-0.0,-6.712858890978168e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,9.315001807408407e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,9.80914628598839e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,7.245006418088451e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,9.809149196371436e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0004653016221709,285.5941467285156,294.1499938964844,293.5045471191406,292.80059814453125,294.3500061035156,294.20196533203125,285.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989897384177766e-09,0.0009925187332555,-0.0121251288801431,0.0,0.0,0.0,-0.0072865202091634,60.0,11.496877670288086,-0.0,-6.716474842960451e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,9.317876538261773e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,9.812173811951652e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,7.24724231986329e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,9.812176722334698e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61376953125,0.0,0.0,0.0004654452495742,285.5935974121094,294.1499938964844,293.5560913085937,292.83282470703125,294.3428649902344,294.233642578125,285.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025700300365088e-09,0.0009928247891366,-0.0122189298272132,0.0,0.0,0.0,-0.0073042688891291,60.0,11.573568344116213,-0.0,-6.72061943873814e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,9.321499237557872e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,9.815988596528769e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,7.250060298247263e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,9.815992234507576e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0004656262462958,285.593017578125,294.1499938964844,293.6124267578125,292.8673095703125,294.33544921875,294.2715148925781,285.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932157117873,5.070823760888743e-09,0.0009932107059285,-0.0123371481895446,0.0,0.0,0.0,-0.0073266387917101,60.0,11.656793594360352,-0.0,-6.72584477001692e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,9.324616257799788e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,9.819271508604288e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,7.252484647324309e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,9.819274418987334e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.0004657819517888,285.5925598144531,294.1499938964844,293.6556091308594,292.8931884765625,294.3300170898437,294.3026733398437,285.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645595524625e-09,0.000993542606011,-0.0124388560652732,0.0,0.0,0.0,-0.0073458841070532,60.0,11.72025203704834,-0.0,-6.730342505534281e-08,0.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.050000000745058,9.332691843155771e-05,298.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.050000000745058,9.827774920267984e-05,298.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.050000000745058,7.258765253936872e-05,298.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.0,0.050000000745058,9.827778558246791e-05,298.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.050000000745058,0.0004661853599827,285.5916442871094,285.4460144042969,293.75,292.9478454589844,294.319091796875,294.3780822753906,285.8666381835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227804752776e-09,0.0009944026824086,-0.0127023663371801,0.0,0.0,0.0,-0.0073957471176981,60.0,11.85706901550293,-0.0,-6.742001090742633e-08,1.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.050000000745058,9.332691843155771e-05,298.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.050000000745058,9.827774920267984e-05,298.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.050000000745058,7.258765253936872e-05,298.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.0,0.050000000745058,9.827778558246791e-05,298.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.050000000745058,0.0004661853599827,285.5916442871094,285.4460144042969,293.75,292.9478454589844,294.319091796875,294.3780822753906,285.8666381835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227804752776e-09,0.0009944026824086,-0.0127023663371801,0.0,0.0,0.0,-0.0073957471176981,60.0,11.85706901550293,-0.0,-6.742001090742633e-08,1.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.6224217414855957,0.050000000745058,0.0408584512770175,298.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.6224217414855957,0.050000000745058,0.0430259183049202,298.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.6224217414855957,0.050000000745058,0.0317788012325763,298.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.6224217414855957,0.050000000745058,0.0430259220302104,298.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7463684082031,0.6224217414855957,0.050000000745058,0.204096257686615,285.77557373046875,285.3891296386719,293.7958679199219,292.9736328125,297.0107727050781,298.59490966796875,286.0793151855469,1.0,0.1094392165541648,0.0850792974233627,0.0850792974233627,1.0,1.0,-0.3988909125328064,0.0004834810097236,0.3984074294567108,-0.0950562953948974,0.0,0.0,0.0,11.156745910644531,60.0,1391.9822998046875,0.0,12.247977256774902,1.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6590270996094,0.6317592859268188,0.050000000745058,0.0452401973307132,298.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65899658203125,0.6317592859268188,0.050000000745058,0.0476401075720787,298.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6590881347656,0.6317592859268188,0.050000000745058,0.0351868234574794,298.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65899658203125,0.6317592859268188,0.050000000745058,0.0476401075720787,298.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65899658203125,0.6317592859268188,0.050000000745058,0.2259841561317443,286.7791442871094,285.3322448730469,293.8417358398437,292.99932861328125,297.2527770996094,299.6441955566406,287.6047058105469,1.0,0.1210604608058929,0.1701585948467254,0.1701585948467254,1.0,1.0,-0.4824050068855285,0.017940666526556,0.4644643366336822,-0.1246211007237434,0.0,0.0,0.0,12.48175811767578,60.0,2946.51953125,0.0,16.672258377075195,1.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.27740478515625,0.5976038575172424,0.050000000745058,0.0455430410802364,298.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27740478515625,0.5976038575172424,0.050000000745058,0.0479590184986591,298.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27740478515625,0.5976038575172424,0.050000000745058,0.0354223661124706,298.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27740478515625,0.5976038575172424,0.050000000745058,0.0479590184986591,298.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.27740478515625,0.5976038575172424,0.050000000745058,0.2274969220161438,288.42828369140625,285.2728576660156,293.8896179199219,293.02606201171875,297.24053955078125,299.65106201171875,289.10125732421875,1.0,0.1316937804222107,0.2589105069637298,0.2589105069637298,1.0,1.0,-0.4852699637413025,0.0374999195337295,0.4477700293064117,-0.1054084226489067,1.0,1.0,0.0,16.40677833557129,60.0,3061.798828125,0.0,20.09369468688965,1.0,281.9172058105469,283.87603759765625,295.2978820800781,296.84625244140625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,3.820186640646974e-21,1.910093320323487e-21,1.910093320323487e-21,0.0,0.0,-0.0,4.0076993172988296e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7415466308594,0.5711172819137573,0.050000000745058,0.0456799790263175,298.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7415466308594,0.5711172819137573,0.050000000745058,0.048103217035532,298.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7415466308594,0.5711172819137573,0.050000000745058,0.0355288721621036,298.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7415466308594,0.5711172819137573,0.050000000745058,0.048103217035532,298.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7415466308594,0.5711172819137573,0.050000000745058,0.2281809449195861,288.7060546875,285.2183837890625,293.9335632324219,293.0505065917969,297.2327575683594,299.6208190917969,287.757080078125,1.0,0.140562504529953,0.3403171896934509,0.3403171896934509,1.0,1.0,-0.4867293536663055,0.067176304757595,0.4195530712604522,-0.0760837197303772,1.0,1.0,0.0,20.02203750610352,60.0,11586.4287109375,0.0,23.17668914794922,1.0,282.2416687011719,287.8045959472656,296.2581787109375,297.0812072753906,293.1499938964844,293.1499938964844,283.1499938964844,1470.3043212890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0646094605326652,1.0,0.0,0.0,0.8048208951950073,0.804824709892273,5.5067950199827465e-08,4.242444515228272,4.242434501647949,9.98343966784887e-06,0.0,0.0,-0.0,5263.69873046875,0.0,16.53157615661621,1891.9720458984373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.5493214130401611,0.050000000745058,0.0458173491060733,298.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.5493214130401611,0.050000000745058,0.0482478775084018,298.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.5493214130401611,0.050000000745058,0.0356357172131538,298.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.5493214130401611,0.050000000745058,0.0482478775084018,298.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181884765625,0.5493214130401611,0.050000000745058,0.2288671433925628,286.8471069335937,285.1614074707031,293.9794921875,293.075927734375,297.2227478027344,299.58721923828125,286.083251953125,1.0,0.1489635109901428,0.4253964722156524,0.4253964722156524,1.0,1.0,-0.4881932139396667,0.1080387085676193,0.3801545202732086,-0.0356140211224556,1.0,1.0,0.0,23.700681686401367,60.0,11356.875,0.0,26.327550888061523,1.0,282.5718688964844,285.6590576171875,297.02056884765625,297.6396179199219,293.1499938964844,293.1499938964844,283.1499938964844,2427.595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.199898213148117,1.0,0.0,0.0,1.0377819538116455,1.037783980369568,7.252454281569953e-08,4.265135288238525,4.265125751495361,9.792659511731472e-06,0.0,0.0,-0.0,4452.39599609375,0.0,34.263423919677734,1895.3297119140625,0.0,0.0,0.2639704942703247,1.0,0.0,3.0,1.0,0.0
17906760,298.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657470703125,0.5325266718864441,0.050000000745058,0.0459486097097396,298.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657470703125,0.5325266718864441,0.050000000745058,0.0483860969543457,298.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657470703125,0.5325266718864441,0.050000000745058,0.0357378087937831,298.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657470703125,0.5325266718864441,0.050000000745058,0.0483860969543457,298.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657470703125,0.5325266718864441,0.050000000745058,0.2295228242874145,285.6642761230469,285.1044311523437,294.02545166015625,293.10125732421875,297.1098937988281,299.5492858886719,285.31219482421875,1.0,0.1565225720405578,0.540317177772522,0.540317177772522,0.800000011920929,1.0,-0.4895919859409332,0.1654027551412582,0.3241892158985138,0.0213027950376272,1.0,1.0,0.0,27.21944046020508,60.0,10684.525390625,0.0,29.35652732849121,1.0,282.82769775390625,284.9119873046875,297.1714782714844,297.9457092285156,293.1499938964844,293.1499938964844,283.1499938964844,3788.974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228453397750854,1.0,0.0,0.0,1.2965366840362549,1.2965396642684937,1.1219461271139153e-07,4.265902519226074,4.26589298248291,9.786111149878708e-06,0.0,0.0,-0.0,3890.214599609375,0.0,66.7155990600586,1895.4342041015625,0.0,152.431396484375,0.3297723829746246,1.0,0.0,3.0,1.0,0.0
17906820,298.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.5127575993537903,0.050000000745058,0.0461498498916626,298.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.5127575993537903,0.050000000745058,0.048598013818264,298.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.5127575993537903,0.050000000745058,0.035894326865673,298.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.5127575993537903,0.050000000745058,0.048598013818264,298.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.5127575993537903,0.050000000745058,0.2305280566215515,284.9818115234375,285.00909423828125,294.10235595703125,293.1434326171875,296.0082702636719,299.48406982421875,284.9057312011719,1.0,0.16745625436306,0.7325950860977173,0.7325950860977173,0.4653729498386383,1.0,-0.4917357563972473,0.3036982417106628,0.1880374997854232,0.1587027609348297,0.8341924548149109,0.8341924548149109,0.0,32.62124252319336,60.0,10652.203125,0.0,34.065189361572266,1.0,283.0583801269531,284.5923156738281,296.69549560546875,297.6107482910156,293.1499938964844,293.1499938964844,283.1499938964844,8246.36328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072025120258331,1.0,0.0,0.0,1.6581134796142578,1.6581186056137085,1.8345181729273466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.02294921875,0.0,146.50865173339844,1895.4371337890625,0.0,288.5174865722656,0.4187100231647491,1.0,0.0,3.0,1.0,0.0
17906880,298.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5098187923431396,0.050000000745058,0.0461859293282032,298.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5098187923431396,0.050000000745058,0.048636008054018,298.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5098187923431396,0.050000000745058,0.0359223894774913,298.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5098187923431396,0.050000000745058,0.048636008054018,298.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5098187923431396,0.050000000745058,0.2307082861661911,284.9345703125,284.9904479980469,294.11737060546875,293.151611328125,295.6400146484375,299.4720764160156,284.8765869140625,1.0,0.1693532168865203,0.770158588886261,0.770158588886261,0.4000000059604645,1.0,-0.4921204447746277,0.3492876589298248,0.142832800745964,0.2040371000766754,0.8101165890693665,0.8101165890693665,0.0,33.592803955078125,60.0,10781.51953125,0.0,34.92176818847656,1.0,283.0798034667969,284.5899963378906,296.60992431640625,297.5326538085937,293.1499938964844,293.1499938964844,283.1499938964844,9502.7919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139296412467956,1.0,0.0,0.0,1.6983171701431274,1.6983226537704468,1.9245581484028665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.748291015625,0.0,160.39122009277344,1895.4371337890625,0.0,300.8847961425781,0.4273681044578552,1.0,0.0,3.0,1.0,0.0
17906940,298.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.5020119547843933,0.050000000745058,0.0462918244302272,298.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.5020119547843933,0.050000000745058,0.0487475208938121,298.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.5020119547843933,0.050000000745058,0.0360047519207,298.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.5020119547843933,0.050000000745058,0.0487475208938121,298.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.5020119547843933,0.050000000745058,0.2312372475862503,284.8463134765625,284.95001220703125,294.16357421875,293.1767578125,294.6304626464844,299.4383239746094,284.8223571777344,1.0,0.1747789084911346,0.8857004642486572,0.8857004642486572,0.1989189386367797,1.0,-0.4932492077350616,0.4567849636077881,0.0364642441272735,0.3109022080898285,0.75132817029953,0.75132817029953,0.0,36.44145202636719,60.0,11257.576171875,-0.0,37.438358306884766,1.0,283.1206970214844,284.6337890625,296.3992614746094,297.3341369628906,293.1499938964844,293.1499938964844,283.1499938964844,12973.7255859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238301217556,1.0,0.0,0.0,1.759976148605347,1.7599825859069824,2.066840494308053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.83837890625,0.0,188.4903106689453,1895.4371337890625,0.0,319.8227233886719,0.4506986141204834,1.0,0.0,3.0,1.0,0.0
17907000,298.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.4957421422004699,0.050000000745058,0.0463884584605693,298.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.4957421422004699,0.050000000745058,0.0488492809236049,298.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.4957421422004699,0.050000000745058,0.0360799133777618,298.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.4957421422004699,0.050000000745058,0.0488492809236049,298.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.4957421422004699,0.050000000745058,0.2317199558019638,284.8186950683594,284.95001220703125,294.20928955078125,293.2015380859375,294.2246398925781,299.4097900390625,284.82135009765625,1.0,0.1795401275157928,1.0,1.0,0.0,1.0,-0.494278997182846,0.4942769706249237,2.0182721982564544e-06,0.3481145799160003,0.69257652759552,0.69257652759552,0.0,39.0327377319336,60.0,11536.6796875,-0.0,39.72849655151367,1.0,283.1377868652344,284.6996765136719,296.27642822265625,297.20953369140625,293.1499938964844,293.1499938964844,283.1499938964844,17117.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232225120067596,1.0,0.0,0.0,1.742696762084961,1.7427037954330444,2.026455518944205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.4404296875,0.0,198.6999664306641,1895.4371337890625,0.0,318.63336181640625,0.4527434110641479,1.0,0.0,3.0,1.0,0.0
