time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907060,298.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.486026257276535,0.050000000745058,0.0465573593974113,298.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.486026257276535,0.050000000745058,0.0490271411836147,298.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.486026257276535,0.050000000745058,0.0362112782895565,298.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.486026257276535,0.050000000745058,0.0490271411836147,298.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.486026257276535,0.050000000745058,0.2325636446475982,284.8930053710937,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,299.3655090332031,284.9148254394531,1.0,0.1875154972076416,1.0,1.0,0.0,1.0,-0.4960787892341614,0.4960784316062927,3.523880423017545e-07,0.3497899770736694,0.6743700504302979,0.6743700504302979,0.0,43.55268096923828,48.0,11685.7060546875,-0.0,43.73713302612305,1.0,283.14776611328125,284.82330322265625,296.1954040527344,297.1041259765625,293.1499938964844,293.1499938964844,283.1499938964844,18715.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090892374515533,1.0,0.0,0.0,1.6608120203018188,1.6608190536499023,1.840493837335089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.876953125,0.0,182.77700805664065,1895.4371337890625,0.0,291.9479064941406,0.4432379305362701,1.0,0.0,3.0,1.0,0.0
17907120,298.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.486026257276535,0.050000000745058,0.0465573593974113,298.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.486026257276535,0.050000000745058,0.0490271411836147,298.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.486026257276535,0.050000000745058,0.0362112782895565,298.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.486026257276535,0.050000000745058,0.0490271411836147,298.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.486026257276535,0.050000000745058,0.2325636446475982,284.8930053710937,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,299.3655090332031,284.9148254394531,1.0,0.1875154972076416,1.0,1.0,0.0,1.0,-0.4960787892341614,0.4960784316062927,3.523880423017545e-07,0.3497899770736694,0.6743700504302979,0.6743700504302979,0.0,43.55268096923828,48.0,11685.7060546875,-0.0,43.73713302612305,1.0,283.14776611328125,284.82330322265625,296.1954040527344,297.1041259765625,293.1499938964844,293.1499938964844,283.1499938964844,18715.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090892374515533,1.0,0.0,0.0,1.6608120203018188,1.6608190536499023,1.840493837335089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.876953125,0.0,182.77700805664065,1895.4371337890625,0.0,291.9479064941406,0.4432379305362701,1.0,0.0,3.0,1.0,0.0
17907180,298.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.48381108045578,0.050000000745058,0.046598132699728,298.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.48381108045578,0.050000000745058,0.0490700751543045,298.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.48381108045578,0.050000000745058,0.0362429916858673,298.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.48381108045578,0.050000000745058,0.0490700751543045,298.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.48381108045578,0.050000000745058,0.2327673137187957,284.9374084472656,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,299.3353881835937,284.9394226074219,1.0,0.1889050006866455,1.0,1.0,0.0,1.0,-0.4965136051177978,0.4965132772922516,3.529111722855305e-07,0.3504551947116852,0.6855460405349731,0.6855460405349731,0.0,44.64640808105469,36.0,11824.3525390625,-0.0,44.7112922668457,1.0,283.1495666503906,284.82940673828125,296.2470703125,297.1498413085937,293.1499938964844,293.1499938964844,283.1499938964844,17774.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974611163139343,1.0,0.0,0.0,1.6826163530349731,1.682623267173767,1.889137735133773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.0751953125,0.0,185.1190643310547,1895.4371337890625,0.0,271.2427062988281,0.4453215897083282,1.0,0.0,3.0,1.0,0.0
17907240,298.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.48381108045578,0.050000000745058,0.046598132699728,298.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.48381108045578,0.050000000745058,0.0490700751543045,298.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.48381108045578,0.050000000745058,0.0362429916858673,298.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.48381108045578,0.050000000745058,0.0490700751543045,298.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.48381108045578,0.050000000745058,0.2327673137187957,284.9374084472656,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,299.3353881835937,284.9394226074219,1.0,0.1889050006866455,1.0,1.0,0.0,1.0,-0.4965136051177978,0.4965132772922516,3.529111722855305e-07,0.3504551947116852,0.6855460405349731,0.6855460405349731,0.0,44.64640808105469,36.0,11824.3525390625,-0.0,44.7112922668457,1.0,283.1495666503906,284.82940673828125,296.2470703125,297.1498413085937,293.1499938964844,293.1499938964844,283.1499938964844,17774.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974611163139343,1.0,0.0,0.0,1.6826163530349731,1.682623267173767,1.889137735133773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.0751953125,0.0,185.1190643310547,1895.4371337890625,0.0,271.2427062988281,0.4453215897083282,1.0,0.0,3.0,1.0,0.0
17907300,298.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.4851047396659851,0.050000000745058,0.0465742573142051,298.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.4851047396659851,0.050000000745058,0.0490449368953704,298.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.4851047396659851,0.050000000745058,0.0362244248390197,298.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.4851047396659851,0.050000000745058,0.0490449368953704,298.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.4851047396659851,0.050000000745058,0.2326480597257614,284.9407653808594,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,299.3243103027344,284.94219970703125,1.0,0.1876488178968429,1.0,1.0,0.0,1.0,-0.496259331703186,0.4962589740753174,3.5277213328299695e-07,0.350438117980957,0.6842403411865234,0.6842403411865234,0.0,44.00976943969727,36.0,11847.65234375,-0.0,44.14388656616211,1.0,283.1498107910156,284.8310546875,296.2877502441406,297.190185546875,293.1499938964844,293.1499938964844,283.1499938964844,17882.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947722315788269,1.0,0.0,0.0,1.6835206747055054,1.683527588844299,1.8911688925982162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.53515625,0.0,185.7238006591797,1895.4371337890625,0.0,266.59381103515625,0.4457089900970459,1.0,0.0,3.0,1.0,0.0
17907360,298.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4877082705497741,0.050000000745058,0.0465267859399318,298.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4877082705497741,0.050000000745058,0.0489949472248554,298.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4877082705497741,0.050000000745058,0.0361874997615814,298.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4877082705497741,0.050000000745058,0.0489949472248554,298.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4877082705497741,0.050000000745058,0.2324109375476837,284.9442443847656,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,299.3153991699219,284.9461975097656,1.0,0.1852916926145553,1.0,1.0,0.0,1.0,-0.4957535862922668,0.4957532584667206,3.52420101989992e-07,0.3502356708049774,0.6841757297515869,0.6841757297515869,0.0,42.7420654296875,25.0,11870.9716796875,-0.0,43.01580047607422,1.0,283.14990234375,284.8343811035156,296.3279113769531,297.2323303222656,293.1499938964844,293.1499938964844,283.1499938964844,17935.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937378525733948,1.0,0.0,0.0,1.683692455291748,1.683699369430542,1.891554859412281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.69873046875,0.0,185.948974609375,1895.4371337890625,0.0,264.8181457519531,0.4458946883678436,1.0,0.0,3.0,1.0,0.0
17907420,298.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.492481529712677,0.050000000745058,0.0464428141713142,298.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.492481529712677,0.050000000745058,0.0489065200090408,298.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.492481529712677,0.050000000745058,0.0361221879720687,298.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.492481529712677,0.050000000745058,0.0489065200090408,298.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.492481529712677,0.050000000745058,0.2319914698600769,284.9488830566406,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,299.3066711425781,284.95037841796875,1.0,0.1811626553535461,1.0,1.0,0.0,1.0,-0.4948586523532867,0.4948583245277405,3.517605762226595e-07,0.3497951328754425,0.685972273349762,0.685972273349762,0.0,40.49877548217773,25.0,11903.3974609375,-0.0,41.02504348754883,1.0,283.14996337890625,284.8360290527344,296.37530517578125,297.2846374511719,293.1499938964844,293.1499938964844,283.1499938964844,17874.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940710723400116,1.0,0.0,0.0,1.6874860525131226,1.6874929666519165,1.9000881934516658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.435546875,0.0,186.7180328369141,1895.4371337890625,0.0,265.3893737792969,0.4465676248073578,1.0,0.0,3.0,1.0,0.0
17907480,298.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.632659912109375,0.1705093681812286,0.0850163027644157,298.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5018227100372314,0.050000000745058,0.0487503595650196,298.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5238181948661804,0.1625469326972961,0.0403145626187324,298.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5018227100372314,0.050000000745058,0.0487503595650196,298.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5018227100372314,0.050000000745058,0.2312507182359695,284.9514465332031,284.95001220703125,294.5767822265625,293.3959045410156,294.5668029785156,299.30255126953125,284.9649963378906,1.0,0.1788921803236007,1.0,1.0,0.0,1.0,-0.5448176860809326,0.5448172688484192,3.947164373130363e-07,0.3859772384166717,0.687636137008667,0.687636137008667,0.0,36.90984344482422,45.0,12459.6796875,-0.0,43.46239471435547,1.0,283.1499938964844,284.8568115234375,296.3995361328125,297.3134460449219,293.1499938964844,293.1499938964844,283.1499938964844,17825.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947926461696625,1.0,0.0,0.0,1.6908466815948486,1.690853714942932,1.907664000100341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.1708984375,0.0,187.41831970214844,1895.4371337890625,0.0,266.62890625,0.4471546411514282,1.0,0.0,3.0,1.0,0.0
17907540,298.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.7945922613143921,0.1645059287548065,0.1480793207883834,298.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.5255582332611084,0.1542130410671234,0.048452615737915,298.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18896484375,0.7791581749916077,0.1610593050718307,0.1087601557374,298.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.5255582332611084,0.050000000745058,0.048452615737915,298.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.5255582332611084,0.050000000745058,0.2298383563756942,285.1700439453125,284.95001220703125,294.62286376953125,293.4196472167969,294.6154479980469,299.2380676269531,285.30206298828125,1.0,0.182262435555458,1.0,1.0,0.0,1.0,-0.7003632187843323,0.7003626227378845,5.460777288135432e-07,0.506111204624176,0.8579845428466797,0.8579845428466797,0.0,30.68813705444336,45.0,15757.4130859375,-0.0,56.17744064331055,1.0,283.1499938964844,285.19000244140625,296.47491455078125,297.4940185546875,293.1499938964844,293.1499938964844,283.1499938964844,12931.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020330607891083,1.0,0.0,0.0,1.821643233299256,1.8216499090194704,2.21421643686881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.404296875,0.0,205.3952789306641,1895.4371337890625,0.0,279.2624816894531,0.4674631655216217,1.0,0.0,3.0,1.0,0.0
17907600,298.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.8147909641265869,0.1606309860944748,0.1466107368469238,298.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591979980469,0.7841805815696716,0.1544478982686996,0.1378832906484604,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.8096372485160828,0.157939076423645,0.1118222177028656,298.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.543304443359375,0.050000000745058,0.0482928752899169,297.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.543304443359375,0.050000000745058,0.2290806025266647,285.4547119140625,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,299.14630126953125,285.509033203125,1.0,0.1882037371397018,1.0,1.0,0.0,1.0,-0.8084714412689209,0.8084707856178284,6.675517170151579e-07,0.5921469330787659,1.0,1.0,0.0,27.69289207458496,33.0,18279.59375,-0.0,68.2472152709961,1.0,283.1499938964844,285.2687683105469,296.6298217773437,297.7999267578125,293.1499938964844,293.1499938964844,283.1499938964844,9533.5078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269975423812866,1.0,0.0,0.0,2.052626609802246,2.052633762359619,2.811339356867393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.634765625,0.0,264.8802185058594,1895.4371337890625,0.0,326.0828857421875,0.5122206807136536,1.0,0.0,3.0,1.0,0.0
17907660,298.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.8505389094352722,0.1625522077083587,0.1458009034395218,297.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.8310635089874268,0.1491085886955261,0.1426786631345749,298.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.8449974656105042,0.1589431762695312,0.1111109405755996,297.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288757324219,0.8283988237380981,0.1500221192836761,0.1412115693092346,297.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069030761719,0.5750302672386169,0.050000000745058,0.228063479065895,285.6282653808594,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,299.0358581542969,285.6496276855469,1.0,0.1926672756671905,1.0,1.0,0.0,1.0,-0.92271488904953,0.9227140545845032,8.127653927658685e-07,0.6849613785743713,1.0,1.0,0.0,23.515092849731445,25.0,20943.0234375,-0.0,81.73065948486328,1.0,283.1499938964844,285.3126525878906,296.8198547363281,298.2350769042969,293.1499938964844,293.1499938964844,283.1499938964844,12098.712890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974291324615478,1.0,0.0,0.0,2.316826820373535,2.31683611869812,3.581628220672428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.103515625,0.0,380.6682434082031,1895.4371337890625,0.0,499.0991821289063,0.576400876045227,1.0,0.0,3.0,1.0,0.0
17907720,298.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.8505389094352722,0.1625522077083587,0.1458009034395218,297.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.8310635089874268,0.1491085886955261,0.1426786631345749,298.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.8449974656105042,0.1589431762695312,0.1111109405755996,297.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288757324219,0.8283988237380981,0.1500221192836761,0.1412115693092346,297.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069030761719,0.5750302672386169,0.050000000745058,0.228063479065895,285.6282653808594,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,299.0358581542969,285.6496276855469,1.0,0.1926672756671905,1.0,1.0,0.0,1.0,-0.92271488904953,0.9227140545845032,8.127653927658685e-07,0.6849613785743713,1.0,1.0,0.0,23.515092849731445,25.0,20943.0234375,-0.0,81.73065948486328,1.0,283.1499938964844,285.3126525878906,296.8198547363281,298.2350769042969,293.1499938964844,293.1499938964844,283.1499938964844,12098.712890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974291324615478,1.0,0.0,0.0,2.316826820373535,2.31683611869812,3.581628220672428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.103515625,0.0,380.6682434082031,1895.4371337890625,0.0,499.0991821289063,0.576400876045227,1.0,0.0,3.0,1.0,0.0
17907780,298.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.8805970549583435,0.1788932681083679,0.0927554741501808,297.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.8805970549583435,0.1542885452508926,0.0976759791374206,298.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.8805970549583435,0.1710185557603836,0.0721431449055671,297.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.8805970549583435,0.149852380156517,0.0976759791374206,297.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837219238281,0.976966142654419,0.1393498927354812,0.6190671324729919,285.793212890625,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,299.0449523925781,285.83526611328125,1.0,0.1976968646049499,1.0,1.0,0.0,1.0,-1.0773528814315796,1.0773518085479736,1.039404196490068e-06,0.8117061853408813,1.0,1.0,0.0,14.363709449768066,45.0,24160.849609375,-0.0,106.52117919921876,1.0,283.1499938964844,285.42840576171875,296.8161315917969,298.43475341796875,293.1499938964844,293.1499938964844,283.1499938964844,14478.2470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551345944404602,1.0,0.0,0.0,2.5344398021698,2.5344507694244385,4.286050625523785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.02490234375,0.0,498.3243408203125,1895.4371337890625,0.0,708.3360595703125,0.6292779445648193,1.0,0.0,3.0,1.0,0.0
17907840,298.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.8805970549583435,0.1788932681083679,0.0927554741501808,297.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.8805970549583435,0.1542885452508926,0.0976759791374206,298.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.8805970549583435,0.1710185557603836,0.0721431449055671,297.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.8805970549583435,0.149852380156517,0.0976759791374206,297.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837219238281,0.976966142654419,0.1393498927354812,0.6190671324729919,285.793212890625,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,299.0449523925781,285.83526611328125,1.0,0.1976968646049499,1.0,1.0,0.0,1.0,-1.0773528814315796,1.0773518085479736,1.039404196490068e-06,0.8117061853408813,1.0,1.0,0.0,14.363709449768066,45.0,24160.849609375,-0.0,106.52117919921876,1.0,283.1499938964844,285.42840576171875,296.8161315917969,298.43475341796875,293.1499938964844,293.1499938964844,283.1499938964844,14478.2470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551345944404602,1.0,0.0,0.0,2.5344398021698,2.5344507694244385,4.286050625523785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.02490234375,0.0,498.3243408203125,1895.4371337890625,0.0,708.3360595703125,0.6292779445648193,1.0,0.0,3.0,1.0,0.0
17907900,298.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562316894531,0.8775303959846497,0.1880134791135788,0.0907704159617424,297.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562927246094,0.8775303959846497,0.1590009927749633,0.0955856144428253,298.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562316894531,0.8775303959846497,0.1779227405786514,0.0705992132425308,297.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.8775303959846497,0.1525514870882034,0.0955856144428253,297.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572692871094,0.9576455950737,0.1368731558322906,0.5762182474136353,285.8582763671875,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,299.0306091308594,285.8654479980469,1.0,0.203867420554161,1.0,1.0,0.0,1.0,-1.1242996454238892,1.1242985725402832,1.1133398629681324e-06,0.847378671169281,1.0,1.0,0.0,14.831154823303224,45.0,25112.298828125,-0.0,108.47496795654295,1.0,283.1499938964844,285.42266845703125,296.812255859375,298.5173645019531,293.1499938964844,293.1499938964844,283.1499938964844,15664.7099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579314112663269,1.0,0.0,0.0,2.63624119758606,2.6362533569335938,4.637283552710869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.146484375,0.0,560.8178100585938,1895.4371337890625,0.0,820.05908203125,0.6512596607208252,1.0,0.0,3.0,1.0,0.0
17907960,298.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.883030891418457,0.1950838714838028,0.0943546518683433,297.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.883030891418457,0.1633769422769546,0.0993599891662597,298.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.883030891418457,0.1832350641489029,0.0733869522809982,297.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.883030891418457,0.1565458476543426,0.0993599891662597,297.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.9696696400642396,0.1343266814947128,0.6100288033485413,285.9006652832031,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,299.0159912109375,285.91192626953125,1.0,0.2122409492731094,1.0,1.0,0.0,1.0,-1.172101378440857,1.1721001863479614,1.194263290926756e-06,0.8863957524299622,1.0,1.0,0.0,15.722966194152832,65.0,26128.77734375,-0.0,123.16167449951172,1.0,283.1499938964844,285.4465026855469,296.7948608398437,298.56658935546875,293.1499938964844,293.1499938964844,283.1499938964844,16591.40234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598610520362854,1.0,0.0,0.0,2.713098287582397,2.71311092376709,4.911616429126298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.0087890625,0.0,611.3121948242188,1895.4371337890625,0.0,921.0924072265624,0.6727153062820435,1.0,0.0,3.0,1.0,0.0
17908020,298.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.9104416966438292,0.2021756470203399,0.1139672398567199,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.9104416966438292,0.1680369079113006,0.120012991130352,298.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.9104416966438292,0.1883981823921203,0.0886411815881729,297.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.9847899675369264,0.157243475317955,0.14964559674263,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.9274288415908812,0.1323594003915786,0.5973864197731018,286.0096435546875,284.95001220703125,295.025634765625,293.6202697753906,295.0216369628906,298.9627685546875,286.0266418457031,1.0,0.2325186729431152,1.0,1.0,0.0,1.0,-1.2843644618988037,1.284363031387329,1.397963046656514e-06,0.9763727188110352,1.0,1.0,0.0,18.618059158325195,65.0,28351.826171875,-0.0,161.422119140625,1.0,283.1499938964844,285.5146484375,296.77606201171875,298.6637878417969,293.1499938964844,293.1499938964844,283.1499938964844,18339.76953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256809234619141,1.0,0.0,0.0,2.852468729019165,2.852482795715332,5.429191674011236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.1396484375,0.0,710.443115234375,1895.4371337890625,0.0,1080.9307861328125,0.7036692500114441,1.0,0.0,3.0,1.0,0.0
17908080,298.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.9157418608665466,0.2026019692420959,0.1178774684667587,297.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.9157418608665466,0.1682735979557037,0.1241306513547897,297.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.9157418608665466,0.1886814832687378,0.0916824787855148,297.7775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240478515625,0.979211449623108,0.1568541377782821,0.1494708955287933,297.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.9205562472343444,0.1322994977235794,0.5969054102897644,286.0257263183594,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,298.9557800292969,286.04327392578125,1.0,0.2348824888467788,1.0,1.0,0.0,1.0,-1.2966525554656982,1.2966511249542236,1.4216329873306677e-06,0.986296772956848,1.0,1.0,0.0,19.06340408325196,85.0,28595.576171875,-0.0,166.3206024169922,1.0,283.1499938964844,285.5262451171875,296.7763366699219,298.6765441894531,293.1499938964844,293.1499938964844,283.1499938964844,18475.4765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280702948570251,1.0,0.0,0.0,2.8630030155181885,2.8630170822143555,5.469365760291112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.29638671875,0.0,718.34326171875,1895.4371337890625,0.0,1095.9798583984375,0.7091960310935974,1.0,0.0,3.0,1.0,0.0
17908140,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.215576171875,0.9935222864151,0.2033496350049972,0.1838607639074325,297.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145080566406,0.9290254712104796,0.1665858477354049,0.1583756208419799,297.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154541015625,0.9714102745056152,0.1875692009925842,0.1322665959596634,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139892578125,0.9040473699569702,0.1550656110048294,0.147355630993843,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.8564811944961548,0.1322472691535949,0.5958417654037476,286.216796875,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,298.8573303222656,286.2337646484375,1.0,0.2643713057041168,1.0,1.0,0.0,1.0,-1.4474093914031982,1.4474077224731443,1.7325521639577346e-06,1.1067161560058594,1.0,1.0,0.0,25.159875869750977,105.0,31487.333984375,-0.0,237.16668701171875,1.0,283.1499938964844,285.6547241210937,296.80535888671875,298.8619384765625,293.1499938964844,293.1499938964844,283.1499938964844,20171.484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549959182739258,1.0,0.0,0.0,2.9915268421173096,2.991542339324951,5.971440941721085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.27587890625,0.0,819.4934692382812,1895.4371337890625,0.0,1275.3154296875,0.7405120134353638,1.0,0.0,3.0,1.0,0.0
17908200,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.215576171875,0.9935222864151,0.2033496350049972,0.1838607639074325,297.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145080566406,0.9290254712104796,0.1665858477354049,0.1583756208419799,297.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154541015625,0.9714102745056152,0.1875692009925842,0.1322665959596634,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139892578125,0.9040473699569702,0.1550656110048294,0.147355630993843,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.8564811944961548,0.1322472691535949,0.5958417654037476,286.216796875,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,298.8573303222656,286.2337646484375,1.0,0.2643713057041168,1.0,1.0,0.0,1.0,-1.4474093914031982,1.4474077224731443,1.7325521639577346e-06,1.1067161560058594,1.0,1.0,0.0,25.159875869750977,105.0,31487.333984375,-0.0,237.16668701171875,1.0,283.1499938964844,285.6547241210937,296.80535888671875,298.8619384765625,293.1499938964844,293.1499938964844,283.1499938964844,20171.484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549959182739258,1.0,0.0,0.0,2.9915268421173096,2.991542339324951,5.971440941721085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.27587890625,0.0,819.4934692382812,1895.4371337890625,0.0,1275.3154296875,0.7405120134353638,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26287841796875,0.9716505408287048,0.1966121196746826,0.1813488453626632,297.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26239013671875,0.9063861966133118,0.1671903729438781,0.1581694334745407,297.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26275634765625,0.9468677639961244,0.1872165650129318,0.1309844851493835,297.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621459960937,0.8847134113311768,0.1558341681957245,0.1474383026361465,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615051269531,0.8394814133644104,0.1324178129434585,0.5964301824569702,286.2630615234375,284.95001220703125,295.1728515625,293.690185546875,295.1695556640625,298.7951965332031,286.29412841796875,1.0,0.281889945268631,1.0,1.0,0.0,1.0,-1.550296425819397,1.5502945184707642,1.9701089968293672e-06,1.1904536485671997,1.0,1.0,0.0,28.53910255432129,105.0,33098.27734375,-0.0,270.55487060546875,1.0,283.1499938964844,285.6953430175781,296.82476806640625,298.9537048339844,293.1499938964844,293.1499938964844,283.1499938964844,21113.009765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692269444465637,1.0,0.0,0.0,3.060547113418579,3.060563087463379,6.250164688026416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.609375,0.0,877.5341796875,1895.4371337890625,0.0,1376.880126953125,0.7545525431632996,1.0,0.0,3.0,1.0,0.0
17908320,297.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.260498046875,0.8157653212547302,0.1976921707391739,0.1785629540681839,297.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26153564453125,0.7716119289398193,0.1674538254737854,0.1595373004674911,297.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608642578125,0.8013219237327576,0.1869793385267257,0.1316131204366684,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.7541561722755432,0.1562275141477584,0.1488778293132782,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.7166926860809326,0.1323046237230301,0.6003063321113586,286.26007080078125,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,298.7472229003906,286.25244140625,1.0,0.2930338680744171,1.0,1.0,0.0,1.0,-1.46289324760437,1.4628915786743164,1.767541675690154e-06,1.1198058128356934,1.0,1.0,0.0,47.11546325683594,93.0,32274.8046875,-0.0,295.8241882324219,1.0,283.1499938964844,285.6387939453125,296.8292541503906,298.9929504394531,293.1499938964844,293.1499938964844,283.1499938964844,21711.001953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797502636909485,1.0,0.0,0.0,3.103586912155152,3.1036036014556885,6.427190442082065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.27587890625,0.0,915.0791625976562,1895.4371337890625,0.0,1454.758056640625,0.7678560018539429,1.0,0.0,3.0,1.0,0.0
17908380,297.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.7767612934112549,0.2021923661231994,0.1822471022605896,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.7343904376029968,0.1691979169845581,0.1614307910203933,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.7601505517959595,0.1888831704854965,0.1328846365213394,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.7190425992012024,0.157916709780693,0.1508078724145889,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.6777821183204651,0.1326901763677597,0.6038146018981934,286.2308044433594,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,298.698974609375,286.2308044433594,1.0,0.308597594499588,1.0,1.0,0.0,1.0,-1.4776335954666138,1.4776318073272705,1.8004374169322546e-06,1.1314588785171509,1.0,1.0,0.0,59.98981857299805,81.0,32853.12109375,-0.0,334.8388671875,1.0,283.1499938964844,285.6024475097656,296.8133850097656,299.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,23125.888671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917813420295715,1.0,0.0,0.0,3.20311975479126,3.2031376361846924,6.846044016128872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.4638671875,0.0,1005.9736328125,1895.4371337890625,0.0,1546.5062255859375,0.7921774983406067,1.0,0.0,3.0,1.0,0.0
17908440,297.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.7767612934112549,0.2021923661231994,0.1822471022605896,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.7343904376029968,0.1691979169845581,0.1614307910203933,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.7601505517959595,0.1888831704854965,0.1328846365213394,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.7190425992012024,0.157916709780693,0.1508078724145889,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.6777821183204651,0.1326901763677597,0.6038146018981934,286.2308044433594,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,298.698974609375,286.2308044433594,1.0,0.308597594499588,1.0,1.0,0.0,1.0,-1.4776335954666138,1.4776318073272705,1.8004374169322546e-06,1.1314588785171509,1.0,1.0,0.0,59.98981857299805,81.0,32853.12109375,-0.0,334.8388671875,1.0,283.1499938964844,285.6024475097656,296.8133850097656,299.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,23125.888671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917813420295715,1.0,0.0,0.0,3.20311975479126,3.2031376361846924,6.846044016128872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.4638671875,0.0,1005.9736328125,1895.4371337890625,0.0,1546.5062255859375,0.7921774983406067,1.0,0.0,3.0,1.0,0.0
17908500,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260131835937,0.7713178396224976,0.204723447561264,0.1845798194408416,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.7284554839134216,0.1703910082578659,0.1625955998897552,297.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260437011719,0.7538228631019592,0.1904080659151077,0.1339386999607086,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.7129074335098267,0.1589857339859008,0.1518796384334564,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262268066406,0.6706063151359558,0.1330713182687759,0.605840265750885,286.2259826660156,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,298.6809997558594,286.2254333496094,1.0,0.3130813539028168,1.0,1.0,0.0,1.0,-1.48681640625,1.4868146181106567,1.8211461565442733e-06,1.138733148574829,1.0,1.0,0.0,63.2646598815918,81.0,33192.39453125,0.0,347.51678466796875,1.0,283.1499938964844,285.587158203125,296.8153686523437,299.0263061523437,293.1499938964844,293.1499938964844,283.1499938964844,23911.1328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949997544288635,1.0,0.0,0.0,3.257047176361084,3.257065534591675,7.078502903823392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.009765625,0.0,1057.643310546875,1895.4371337890625,0.0,1571.517578125,0.8025779724121094,1.0,0.0,3.0,1.0,0.0
17908560,297.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.7707818746566772,0.2073483914136886,0.1869466453790664,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269287109375,0.7268453240394592,0.1717097163200378,0.1638415902853012,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269287109375,0.7523311972618103,0.1921017616987228,0.1351055800914764,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268981933594,0.7111129760742188,0.1601482778787613,0.1529927253723144,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268371582031,0.6679893136024475,0.1335504353046417,0.608049213886261,286.2269897460937,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,298.66558837890625,286.2276611328125,1.0,0.3157943785190582,1.0,1.0,0.0,1.0,-1.4965423345565796,1.4965404272079468,1.8432513115840263e-06,1.146441102027893,1.0,1.0,0.0,64.8839340209961,69.0,33491.3515625,0.0,356.3931579589844,1.0,283.1499938964844,285.5816650390625,296.8245849609375,299.0494689941406,293.1499938964844,293.1499938964844,283.1499938964844,24434.806640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974895596504211,1.0,0.0,0.0,3.292520046234131,3.29253888130188,7.233527981043153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.20458984375,0.0,1092.5780029296875,1895.4371337890625,0.0,1590.99755859375,0.814061164855957,1.0,0.0,3.0,1.0,0.0
17908620,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.7755313515663147,0.2112215757369995,0.1903814673423767,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.7293723821640015,0.1737303733825683,0.1656992733478546,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.7554759979248047,0.1946798413991928,0.1368604302406311,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.7136375308036804,0.1619184613227844,0.1546249091625213,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.6692750453948975,0.1343496888875961,0.6114146709442139,286.22662353515625,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,298.6462097167969,286.22723388671875,1.0,0.3175330758094787,1.0,1.0,0.0,1.0,-1.5110013484954834,1.5109994411468506,1.876433771030861e-06,1.1578997373580933,1.0,1.0,0.0,65.15377807617188,69.0,33971.5546875,0.0,364.2816467285156,1.0,283.1499938964844,285.56793212890625,296.84649658203125,299.0961303710937,293.1499938964844,293.1499938964844,283.1499938964844,25427.23046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008566856384277,1.0,0.0,0.0,3.358717679977417,3.358737230300904,7.527319212385919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.443359375,0.0,1159.8123779296875,1895.4371337890625,0.0,1617.5205078125,0.8273821473121643,1.0,0.0,3.0,1.0,0.0
17908680,297.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290954589844,0.77890944480896,0.2127505540847778,0.1917193084955215,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.7316669821739197,0.1745430082082748,0.1664306372404098,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22906494140625,0.7581493854522705,0.1957088410854339,0.1375513225793838,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289733886719,0.7159536480903625,0.1626293957233429,0.1552625745534896,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2288513183594,0.6711521148681641,0.1346876770257949,0.612757682800293,286.2291259765625,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,298.639404296875,286.2302551269531,1.0,0.3176149725914001,1.0,1.0,0.0,1.0,-1.5166926383972168,1.516690731048584,1.889599502646888e-06,1.162409424781799,1.0,1.0,0.0,64.69134521484375,57.0,34140.21875,0.0,365.9519653320313,1.0,283.1499938964844,285.56658935546875,296.85626220703125,299.1151733398437,293.1499938964844,293.1499938964844,283.1499938964844,25699.427734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021375298500061,1.0,0.0,0.0,3.3766472339630127,3.376667022705078,7.607898169226246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.59716796875,0.0,1178.4857177734375,1895.4371337890625,0.0,1627.6629638671875,0.834665060043335,1.0,0.0,3.0,1.0,0.0
17908740,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359924316406,0.7980738878250122,0.2182794958353042,0.1964893043041229,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.7459328770637512,0.1775181591510772,0.1690456718206405,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359619140625,0.7745335102081299,0.1994381546974182,0.1400129050016403,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.7297365069389343,0.1652330756187439,0.1575297564268112,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356872558594,0.6841810941696167,0.1359835565090179,0.617613673210144,286.23602294921875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,298.6179504394531,286.2373046875,1.0,0.3154909908771515,1.0,1.0,0.0,1.0,-1.5370652675628662,1.5370632410049438,1.937211209224188e-06,1.1785478591918943,1.0,1.0,0.0,60.7498779296875,45.0,34783.86328125,0.0,366.0153503417969,1.0,283.1499938964844,285.55615234375,296.89501953125,299.1915588378906,293.1499938964844,293.1499938964844,283.1499938964844,26906.890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070059180259705,1.0,0.0,0.0,3.455061197280884,3.4550817012786865,7.965348345351231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.9140625,0.0,1262.5091552734375,1895.4371337890625,0.0,1666.47509765625,0.8538944125175476,1.0,0.0,3.0,1.0,0.0
17908800,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359924316406,0.7980738878250122,0.2182794958353042,0.1964893043041229,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.7459328770637512,0.1775181591510772,0.1690456718206405,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359619140625,0.7745335102081299,0.1994381546974182,0.1400129050016403,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.7297365069389343,0.1652330756187439,0.1575297564268112,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356872558594,0.6841810941696167,0.1359835565090179,0.617613673210144,286.23602294921875,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,298.6179504394531,286.2373046875,1.0,0.3154909908771515,1.0,1.0,0.0,1.0,-1.5370652675628662,1.5370632410049438,1.937211209224188e-06,1.1785478591918943,1.0,1.0,0.0,60.7498779296875,45.0,34783.86328125,0.0,366.0153503417969,1.0,283.1499938964844,285.55615234375,296.89501953125,299.1915588378906,293.1499938964844,293.1499938964844,283.1499938964844,26906.890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070059180259705,1.0,0.0,0.0,3.455061197280884,3.4550817012786865,7.965348345351231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.9140625,0.0,1262.5091552734375,1895.4371337890625,0.0,1666.47509765625,0.8538944125175476,1.0,0.0,3.0,1.0,0.0
17908860,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24468994140625,0.8262451887130737,0.223858967423439,0.2012263387441635,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.7701135277748108,0.1805245876312255,0.1716145277023315,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24462890625,0.801360547542572,0.203162744641304,0.1424165070056915,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445068359375,0.7521427869796753,0.1678689569234848,0.1597484648227691,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24432373046875,0.7064546346664429,0.1373441517353058,0.6223904490470886,286.24468994140625,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,298.5995788574219,286.2460632324219,1.0,0.310714989900589,1.0,1.0,0.0,1.0,-1.557120442390442,1.557118535041809,1.9848175725201145e-06,1.1944249868392944,1.0,1.0,0.0,54.36434173583984,33.0,35414.6328125,0.0,359.3837585449219,1.0,283.1499938964844,285.5477600097656,296.9335327148437,299.26861572265625,293.1499938964844,293.1499938964844,283.1499938964844,28084.861328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121208310127258,1.0,0.0,0.0,3.529881477355957,3.529902935028076,8.314067372339196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.80712890625,0.0,1346.3184814453125,1895.4371337890625,0.0,1707.68994140625,0.872252345085144,1.0,0.0,3.0,1.0,0.0
17908920,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24468994140625,0.8262451887130737,0.223858967423439,0.2012263387441635,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.7701135277748108,0.1805245876312255,0.1716145277023315,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24462890625,0.801360547542572,0.203162744641304,0.1424165070056915,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445068359375,0.7521427869796753,0.1678689569234848,0.1597484648227691,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24432373046875,0.7064546346664429,0.1373441517353058,0.6223904490470886,286.24468994140625,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,298.5995788574219,286.2460632324219,1.0,0.310714989900589,1.0,1.0,0.0,1.0,-1.557120442390442,1.557118535041809,1.9848175725201145e-06,1.1944249868392944,1.0,1.0,0.0,54.36434173583984,33.0,35414.6328125,0.0,359.3837585449219,1.0,283.1499938964844,285.5477600097656,296.9335327148437,299.26861572265625,293.1499938964844,293.1499938964844,283.1499938964844,28084.861328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121208310127258,1.0,0.0,0.0,3.529881477355957,3.529902935028076,8.314067372339196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.80712890625,0.0,1346.3184814453125,1895.4371337890625,0.0,1707.68994140625,0.872252345085144,1.0,0.0,3.0,1.0,0.0
