time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908980,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542724609375,0.8665945529937744,0.2294476628303527,0.2059179544448852,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.254150390625,0.8079080581665039,0.1835062801837921,0.1741068661212921,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.8386428356170654,0.2068268358707428,0.1447383314371109,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.7880461812019348,0.1704869866371154,0.1618961840867996,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25390625,0.737204909324646,0.1387152671813964,0.6269628405570984,286.2543029785156,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,298.5834045410156,286.25567626953125,1.0,0.3040591478347778,1.0,1.0,0.0,1.0,-1.5766007900238037,1.5765987634658811,2.031758413068019e-06,1.2098360061645508,1.0,1.0,0.0,46.34112548828125,25.0,36029.42578125,0.0,347.8439025878906,1.0,283.1499938964844,285.54058837890625,296.9700012207031,299.3431396484375,293.1499938964844,293.1499938964844,283.1499938964844,29242.021484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172282338142395,1.0,0.0,0.0,3.6018669605255127,3.601889371871948,8.656625709591026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.66796875,0.0,1430.3770751953125,1895.4371337890625,0.0,1749.276611328125,0.8899229168891907,1.0,0.0,3.0,1.0,0.0
17909040,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542724609375,0.8665945529937744,0.2294476628303527,0.2059179544448852,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.254150390625,0.8079080581665039,0.1835062801837921,0.1741068661212921,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.8386428356170654,0.2068268358707428,0.1447383314371109,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.7880461812019348,0.1704869866371154,0.1618961840867996,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25390625,0.737204909324646,0.1387152671813964,0.6269628405570984,286.2543029785156,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,298.5834045410156,286.25567626953125,1.0,0.3040591478347778,1.0,1.0,0.0,1.0,-1.5766007900238037,1.5765987634658811,2.031758413068019e-06,1.2098360061645508,1.0,1.0,0.0,46.34112548828125,25.0,36029.42578125,0.0,347.8439025878906,1.0,283.1499938964844,285.54058837890625,296.9700012207031,299.3431396484375,293.1499938964844,293.1499938964844,283.1499938964844,29242.021484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172282338142395,1.0,0.0,0.0,3.6018669605255127,3.601889371871948,8.656625709591026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.66796875,0.0,1430.3770751953125,1895.4371337890625,0.0,1749.276611328125,0.8899229168891907,1.0,0.0,3.0,1.0,0.0
17909100,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578125,0.8930565714836121,0.2322364449501037,0.2082617431879043,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.8297989964485168,0.1849769651889801,0.1753373891115188,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577819824219,0.8619610667228699,0.2086259424686432,0.145878717303276,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.8108720779418945,0.1717791110277176,0.1629573106765747,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576599121094,0.7563802599906921,0.1393934339284896,0.6292325258255005,286.2578125,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,298.5759582519531,286.25848388671875,1.0,0.3008114099502563,1.0,1.0,0.0,1.0,-1.586260437965393,1.5862582921981812,2.0552879504975863e-06,1.2174712419509888,1.0,1.0,0.0,42.332767486572266,25.0,36353.4453125,0.0,341.9191589355469,1.0,283.1499938964844,285.5342102050781,296.9877624511719,299.3805847167969,293.1499938964844,293.1499938964844,283.1499938964844,29943.787109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197498679161072,1.0,0.0,0.0,3.644830465316773,3.644853353500366,8.86437192093581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.95263671875,0.0,1482.1754150390625,1895.4371337890625,0.0,1769.9638671875,0.8976671695709229,1.0,0.0,3.0,1.0,0.0
17909160,297.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648010253906,0.9267981052398682,0.2350173145532608,0.2105998396873474,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646484375,0.8558079600334167,0.1864284127950668,0.1765521615743637,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2647399902344,0.8910121917724609,0.2103971093893051,0.1470011323690414,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.8359091281890869,0.1730543971061706,0.1640050113201141,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644348144531,0.7805132865905762,0.1400607824325561,0.6314675211906433,286.2648010253906,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,298.5688781738281,286.2662048339844,1.0,0.2975453734397888,1.0,1.0,0.0,1.0,-1.595814824104309,1.5958127975463867,2.0787301764357835e-06,1.225022554397583,1.0,1.0,0.0,38.36752700805664,25.0,36632.86328125,0.0,335.9775695800781,1.0,283.1499938964844,285.53466796875,297.004638671875,299.4148864746094,293.1499938964844,293.1499938964844,283.1499938964844,30378.857421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221687436103821,1.0,0.0,0.0,3.671213865280152,3.6712372303009033,8.99316717095644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.76708984375,0.0,1514.5955810546875,1895.4371337890625,0.0,1789.9022216796875,0.9069536924362184,1.0,0.0,3.0,1.0,0.0
17909220,297.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762756347656,0.989322543144226,0.2405434846878051,0.2153352349996566,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.276123046875,0.9107474088668824,0.1892658621072769,0.1790166497230529,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.9538260102272034,0.2138495743274688,0.149255096912384,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.27606201171875,0.8873670101165771,0.1755456626415252,0.1661412417888641,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2758483886719,0.8274877667427063,0.1413509994745254,0.6361998319625854,286.2762756347656,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,298.5554504394531,286.2778015136719,1.0,0.2939867675304413,1.0,1.0,0.0,1.0,-1.6153568029403689,1.6153546571731567,2.1271907826303504e-06,1.2404556274414062,1.0,1.0,0.0,32.75369644165039,28.0,37237.2890625,0.0,330.4540405273437,1.0,283.1499938964844,285.5298767089844,297.0381164550781,299.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,31514.298828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269642353057861,1.0,0.0,0.0,3.739192247390747,3.739216327667236,9.329296517535112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.0908203125,0.0,1600.2989501953125,1895.4371337890625,0.0,1829.697265625,0.9236501455307008,1.0,0.0,3.0,1.0,0.0
17909280,297.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762756347656,0.989322543144226,0.2405434846878051,0.2153352349996566,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.276123046875,0.9107474088668824,0.1892658621072769,0.1790166497230529,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.9538260102272034,0.2138495743274688,0.149255096912384,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.27606201171875,0.8873670101165771,0.1755456626415252,0.1661412417888641,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2758483886719,0.8274877667427063,0.1413509994745254,0.6361998319625854,286.2762756347656,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,298.5554504394531,286.2778015136719,1.0,0.2939867675304413,1.0,1.0,0.0,1.0,-1.6153568029403689,1.6153546571731567,2.1271907826303504e-06,1.2404556274414062,1.0,1.0,0.0,32.75369644165039,28.0,37237.2890625,0.0,330.4540405273437,1.0,283.1499938964844,285.5298767089844,297.0381164550781,299.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,31514.298828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269642353057861,1.0,0.0,0.0,3.739192247390747,3.739216327667236,9.329296517535112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.0908203125,0.0,1600.2989501953125,1895.4371337890625,0.0,1829.697265625,0.9236501455307008,1.0,0.0,3.0,1.0,0.0
17909340,297.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691650390625,0.9889776110649108,0.248124897480011,0.2042230814695358,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26922607421875,0.9340736865997314,0.1919390708208084,0.1815283000469207,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691650390625,0.975525438785553,0.2170981764793396,0.1515178829431533,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2692565917969,0.907462477684021,0.1778824478387832,0.1683332771062851,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693786621094,0.8431110978126526,0.1425413489341735,0.6413702964782715,286.2691345214844,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,298.5496826171875,286.2684631347656,1.0,0.2925783693790436,1.0,1.0,0.0,1.0,-1.6162389516830444,1.616236925125122,2.129461563527002e-06,1.241209864616394,1.0,1.0,0.0,31.302976608276367,31.0,37525.3671875,0.0,326.9767761230469,1.0,283.1499938964844,285.5077819824219,297.0671081542969,299.54010009765625,293.1499938964844,293.1499938964844,283.1499938964844,32640.958984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310649156570435,1.0,0.0,0.0,3.8054447174072266,3.805469751358032,9.662825277700904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.55615234375,0.0,1686.8795166015625,1895.4371337890625,0.0,1864.0003662109373,0.9399242401123048,1.0,0.0,3.0,1.0,0.0
17909400,297.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691650390625,0.9889776110649108,0.248124897480011,0.2042230814695358,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26922607421875,0.9340736865997314,0.1919390708208084,0.1815283000469207,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691650390625,0.975525438785553,0.2170981764793396,0.1515178829431533,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2692565917969,0.907462477684021,0.1778824478387832,0.1683332771062851,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693786621094,0.8431110978126526,0.1425413489341735,0.6413702964782715,286.2691345214844,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,298.5496826171875,286.2684631347656,1.0,0.2925783693790436,1.0,1.0,0.0,1.0,-1.6162389516830444,1.616236925125122,2.129461563527002e-06,1.241209864616394,1.0,1.0,0.0,31.302976608276367,31.0,37525.3671875,0.0,326.9767761230469,1.0,283.1499938964844,285.5077819824219,297.0671081542969,299.54010009765625,293.1499938964844,293.1499938964844,283.1499938964844,32640.958984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310649156570435,1.0,0.0,0.0,3.8054447174072266,3.805469751358032,9.662825277700904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.55615234375,0.0,1686.8795166015625,1895.4371337890625,0.0,1864.0003662109373,0.9399242401123048,1.0,0.0,3.0,1.0,0.0
17909460,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2610168457031,0.9861717820167542,0.2563592195510864,0.1975580006837844,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26104736328125,0.9463620185852052,0.1941384971141815,0.1836100071668625,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2610168457031,0.9856901168823242,0.2197693735361099,0.15338796377182,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26104736328125,0.9189721345901488,0.1797975450754165,0.1701451241970062,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2610778808594,0.8511844277381897,0.1435648500919342,0.6458481550216675,286.2610168457031,284.95001220703125,296.09423828125,294.0748596191406,296.0912170410156,298.55206298828125,286.2610168457031,1.0,0.2927194833755493,1.0,1.0,0.0,1.0,-1.620941162109375,1.620939016342163,2.141171080438653e-06,1.2448675632476809,1.0,1.0,0.0,30.79402732849121,31.0,37821.74609375,0.0,327.8494873046875,1.0,283.1499938964844,285.4899597167969,297.0892639160156,299.5789489746094,293.1499938964844,293.1499938964844,283.1499938964844,33655.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733397364616394,1.0,0.0,0.0,3.864157676696777,3.86418342590332,9.963293905457249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.4033203125,0.0,1766.16943359375,1895.4371337890625,0.0,1883.6212158203125,0.9513952732086182,1.0,0.0,3.0,1.0,0.0
17909520,297.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.261474609375,0.9859122037887572,0.2575975060462951,0.1969821602106094,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.261474609375,0.9476453065872192,0.1944592744112014,0.1839137226343155,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.261474609375,0.9867215156555176,0.2201591879129409,0.1536606401205063,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.261474609375,0.920224905014038,0.1800764203071594,0.1704091578722,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.261474609375,0.8520163297653198,0.143717736005783,0.6465235352516174,286.261474609375,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,298.552490234375,286.2616882324219,1.0,0.2928535938262939,1.0,1.0,0.0,1.0,-1.622069001197815,1.622066855430603,2.1439909687615e-06,1.245749592781067,1.0,1.0,0.0,30.76571655273437,49.0,37866.515625,0.0,328.3382568359375,1.0,283.1499938964844,285.4892272949219,297.0927124023437,299.5848083496094,293.1499938964844,293.1499938964844,283.04998779296875,33752.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336865067481995,1.0,0.0,0.0,3.869689464569092,3.8697152137756334,9.991840670409149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.0595703125,0.0,1773.765625,1895.4371337890625,0.0,1886.0587158203125,0.954712212085724,1.0,0.0,3.0,1.0,0.0
17909580,297.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.9924243092536926,0.2645835876464844,0.213880717754364,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.212890625,0.9313946962356568,0.1968085616827011,0.186243787407875,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130432128906,0.9738261103630066,0.2230081856250763,0.1557370126247406,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.9045741558074952,0.1821140199899673,0.1724412441253662,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21240234375,0.8386385440826416,0.1447928547859192,0.6518367528915405,286.21319580078125,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,298.546630859375,286.21661376953125,1.0,0.3007751405239105,1.0,1.0,0.0,1.0,-1.656441330909729,1.6564390659332275,2.2310666736302665e-06,1.2726353406906128,1.0,1.0,0.0,33.037559509277344,67.0,38969.76171875,0.0,352.36328125,1.0,283.0511779785156,285.4226989746094,297.13897705078125,299.6960144042969,293.1499938964844,293.1499938964844,282.75,34715.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406256794929504,1.0,0.0,0.0,3.924501657485962,3.924528121948242,1.0276904731654213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.8125,0.0,1850.2119140625,1895.4371337890625,0.0,1944.9144287109373,0.966083288192749,1.0,0.0,3.0,1.0,0.0
17909640,297.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.9924243092536926,0.2645835876464844,0.213880717754364,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.212890625,0.9313946962356568,0.1968085616827011,0.186243787407875,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130432128906,0.9738261103630066,0.2230081856250763,0.1557370126247406,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.9045741558074952,0.1821140199899673,0.1724412441253662,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21240234375,0.8386385440826416,0.1447928547859192,0.6518367528915405,286.21319580078125,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,298.546630859375,286.21661376953125,1.0,0.3007751405239105,1.0,1.0,0.0,1.0,-1.656441330909729,1.6564390659332275,2.2310666736302665e-06,1.2726353406906128,1.0,1.0,0.0,33.037559509277344,67.0,38969.76171875,0.0,352.36328125,1.0,283.0511779785156,285.4226989746094,297.13897705078125,299.6960144042969,293.1499938964844,293.1499938964844,282.75,34715.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406256794929504,1.0,0.0,0.0,3.924501657485962,3.924528121948242,1.0276904731654213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.8125,0.0,1850.2119140625,1895.4371337890625,0.0,1944.9144287109373,0.966083288192749,1.0,0.0,3.0,1.0,0.0
17909700,297.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10211181640625,0.996757745742798,0.2655656337738037,0.2304884940385818,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047668457031,0.9130626320838928,0.197856530547142,0.1873651444911956,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10333251953125,0.957278311252594,0.2242798805236816,0.1567317098379135,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.8886094689369202,0.1830165684223175,0.173420563340187,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093444824219,0.8247044682502747,0.1451775580644607,0.654234766960144,286.1022033691406,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,298.5329895019531,286.0854797363281,1.0,0.3071341812610626,1.0,1.0,0.0,1.0,-1.6829735040664673,1.6829711198806765,2.2999315660854336e-06,1.2935203313827517,1.0,1.0,0.0,35.34649658203125,67.0,40431.6484375,0.0,373.1365966796875,1.0,282.7922058105469,285.2591857910156,297.2036437988281,299.9160461425781,293.1499938964844,293.1499938964844,282.75,35006.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511557340621948,1.0,0.0,0.0,3.940936326980591,3.94096302986145,1.0363157798565226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.43310546875,0.0,1873.5538330078125,1895.4371337890625,0.0,2035.458251953125,0.9699939489364624,1.0,0.0,3.0,1.0,0.0
17909760,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.9762991666793824,0.2651244401931762,0.238997995853424,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.8800145983695984,0.1987227201461792,0.1884163916110992,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.9196913242340088,0.225339651107788,0.1576494425535202,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.8574504852294922,0.1837503015995025,0.1743419617414474,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.7958685755729675,0.1453437954187393,0.6561903357505798,286.0601501464844,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,298.5118408203125,286.06103515625,1.0,0.3144285082817077,1.0,1.0,0.0,1.0,-1.7011778354644775,1.7011754512786863,2.348493580939248e-06,1.3083032369613647,1.0,1.0,0.0,39.781063079833984,70.0,40905.52734375,0.0,395.4949340820313,1.0,282.7548217773437,285.2288513183594,297.2052001953125,299.90655517578125,293.1499938964844,293.1499938964844,282.45001220703125,35231.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573769688606262,1.0,0.0,0.0,3.9535865783691406,3.953613519668579,1.042979533849575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.68798828125,0.0,1891.654296875,1895.4371337890625,0.0,2089.605712890625,0.9730034470558168,1.0,0.0,3.0,1.0,0.0
17909820,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643493652344,0.9247092008590698,0.2663535177707672,0.2397312819957733,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653869628906,0.8387764692306519,0.1997805833816528,0.189838021993637,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648681640625,0.8737155199050903,0.2266609966754913,0.1588993966579437,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.8185893297195435,0.1846160888671875,0.1755741834640503,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672180175781,0.7562417387962341,0.1452628076076507,0.6578163504600525,285.8644714355469,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,298.4852600097656,285.8589782714844,1.0,0.3227622807025909,1.0,1.0,0.0,1.0,-1.7065576314926147,1.7065552473068235,2.3626805614185287e-06,1.312441349029541,1.0,1.0,0.0,47.17333221435547,70.0,42062.01171875,0.0,420.5071411132813,1.0,282.4627990722656,285.0013122558594,297.235595703125,300.0435791015625,293.1499938964844,293.1499938964844,282.45001220703125,35492.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712993621826172,1.0,0.0,0.0,3.968174934387207,3.9682021141052246,1.0506906846785569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.14404296875,0.0,1912.671630859375,1895.4371337890625,0.0,2212.3857421875,0.9764736890792848,1.0,0.0,3.0,1.0,0.0
17909880,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85418701171875,0.9152130484580994,0.2668890058994293,0.2401671260595321,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85455322265625,0.8317161798477173,0.2000074237585067,0.1901240944862365,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543701171875,0.865847647190094,0.2269513458013534,0.1591530293226242,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.8115095496177673,0.1847957819700241,0.1758158951997757,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85516357421875,0.7493316531181335,0.1452029198408126,0.6578912138938904,285.854248046875,284.95001220703125,296.36505126953125,294.1662902832031,296.3622436523437,298.4797058105469,285.8523254394531,1.0,0.3246783018112182,1.0,1.0,0.0,1.0,-1.7081091403961182,1.7081067562103271,2.366812168475008e-06,1.3136593103408811,1.0,1.0,0.0,48.82222366333008,73.0,42133.421875,0.0,426.2008361816406,1.0,282.4529724121094,284.9937438964844,297.2232971191406,300.02227783203125,293.1499938964844,293.1499938964844,282.1499938964844,35543.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722387313842773,1.0,0.0,0.0,3.9710326194763184,3.971059799194336,1.052204538609658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.9658203125,0.0,1916.8067626953125,1895.4371337890625,0.0,2220.744140625,0.9771534204483032,1.0,0.0,3.0,1.0,0.0
17909940,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444091796875,0.8844492435455322,0.2697056829929352,0.2428409159183502,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.8050434589385986,0.2008538842201233,0.1912929713726043,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.8378407955169678,0.2280699461698532,0.1602127850055694,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64483642578125,0.7835532426834106,0.1854237616062164,0.1767754405736923,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7242850661277771,0.1447186321020126,0.6573782563209534,285.6444702148437,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,298.4547424316406,285.64263916015625,1.0,0.332880437374115,1.0,1.0,0.0,1.0,-1.714533448219299,1.7145310640335083,2.3839761524868663e-06,1.3187098503112793,1.0,1.0,0.0,56.00214767456055,61.0,43306.99609375,0.0,450.9124755859375,1.0,282.1570739746094,284.75933837890625,297.23150634765625,300.100341796875,293.1499938964844,293.1499938964844,281.8500061035156,35727.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828450202941895,1.0,0.0,0.0,3.981312274932861,3.981339454650879,1.0576591193967031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.5029296875,0.0,1931.731201171875,1895.4371337890625,0.0,2315.721435546875,0.9795984625816344,1.0,0.0,3.0,1.0,0.0
17910000,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444091796875,0.8844492435455322,0.2697056829929352,0.2428409159183502,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.8050434589385986,0.2008538842201233,0.1912929713726043,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.8378407955169678,0.2280699461698532,0.1602127850055694,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64483642578125,0.7835532426834106,0.1854237616062164,0.1767754405736923,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7242850661277771,0.1447186321020126,0.6573782563209534,285.6444702148437,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,298.4547424316406,285.64263916015625,1.0,0.332880437374115,1.0,1.0,0.0,1.0,-1.714533448219299,1.7145310640335083,2.3839761524868663e-06,1.3187098503112793,1.0,1.0,0.0,56.00214767456055,61.0,43306.99609375,0.0,450.9124755859375,1.0,282.1570739746094,284.75933837890625,297.23150634765625,300.100341796875,293.1499938964844,293.1499938964844,281.8500061035156,35727.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828450202941895,1.0,0.0,0.0,3.981312274932861,3.981339454650879,1.0576591193967031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.5029296875,0.0,1931.731201171875,1895.4371337890625,0.0,2315.721435546875,0.9795984625816344,1.0,0.0,3.0,1.0,0.0
17910060,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292907714844,0.8812854886054993,0.2726267278194427,0.2455040365457534,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.8001050353050232,0.201421320438385,0.1919518709182739,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.8333262801170349,0.2288829833269119,0.1608751565217971,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42974853515625,0.7785407304763794,0.1857839077711105,0.1772351413965225,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.7185298204421997,0.1440168768167495,0.6547444462776184,285.42938232421875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,298.4317321777344,285.42742919921875,1.0,0.3342973589897156,1.0,1.0,0.0,1.0,-1.7167097330093384,1.7167073488235474,2.389810333625064e-06,1.320422649383545,1.0,1.0,0.0,57.63052749633789,49.0,44392.84765625,0.0,456.9751586914063,1.0,281.85723876953125,284.52081298828125,297.2452697753906,300.1801452636719,293.1499938964844,293.1499938964844,281.54998779296875,35838.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791359543800354,1.0,0.0,0.0,3.987461805343628,3.9874892234802246,1.0609290939100902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.3076171875,0.0,1940.6964111328125,1895.4371337890625,0.0,2392.70458984375,0.9810611605644226,1.0,0.0,3.0,1.0,0.0
17910120,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292907714844,0.8812854886054993,0.2726267278194427,0.2455040365457534,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.8001050353050232,0.201421320438385,0.1919518709182739,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.8333262801170349,0.2288829833269119,0.1608751565217971,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42974853515625,0.7785407304763794,0.1857839077711105,0.1772351413965225,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.7185298204421997,0.1440168768167495,0.6547444462776184,285.42938232421875,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,298.4317321777344,285.42742919921875,1.0,0.3342973589897156,1.0,1.0,0.0,1.0,-1.7167097330093384,1.7167073488235474,2.389810333625064e-06,1.320422649383545,1.0,1.0,0.0,57.63052749633789,49.0,44392.84765625,0.0,456.9751586914063,1.0,281.85723876953125,284.52081298828125,297.2452697753906,300.1801452636719,293.1499938964844,293.1499938964844,281.54998779296875,35838.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791359543800354,1.0,0.0,0.0,3.987461805343628,3.9874892234802246,1.0609290939100902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.3076171875,0.0,1940.6964111328125,1895.4371337890625,0.0,2392.70458984375,0.9810611605644226,1.0,0.0,3.0,1.0,0.0
17910180,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8952401280403137,0.275547981262207,0.2480339258909225,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8102397322654724,0.2017934471368789,0.1922446340322494,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.8433176279067993,0.2294723391532898,0.161247968673706,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.788244903087616,0.1859664469957351,0.1773449778556823,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.7251617312431335,0.1431756317615509,0.6506317257881165,285.20977783203125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,298.41064453125,285.2074890136719,1.0,0.3312303125858307,1.0,1.0,0.0,1.0,-1.7157419919967651,1.715739607810974,2.387187350905151e-06,1.3196388483047483,1.0,1.0,0.0,55.014251708984375,37.0,45394.0859375,0.0,448.7500305175781,1.0,281.5572204589844,284.2784729003906,297.26104736328125,300.2579650878906,293.1499938964844,293.1499938964844,281.25,35903.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987654209136963,1.0,0.0,0.0,3.99111557006836,3.991142988204956,1.062874275703507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.9921875,0.0,1946.0362548828125,1895.4371337890625,0.0,2460.14306640625,0.9819301962852478,1.0,0.0,3.0,1.0,0.0
17910240,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8952401280403137,0.275547981262207,0.2480339258909225,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8102397322654724,0.2017934471368789,0.1922446340322494,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.8433176279067993,0.2294723391532898,0.161247968673706,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.788244903087616,0.1859664469957351,0.1773449778556823,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.7251617312431335,0.1431756317615509,0.6506317257881165,285.20977783203125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,298.41064453125,285.2074890136719,1.0,0.3312303125858307,1.0,1.0,0.0,1.0,-1.7157419919967651,1.715739607810974,2.387187350905151e-06,1.3196388483047483,1.0,1.0,0.0,55.014251708984375,37.0,45394.0859375,0.0,448.7500305175781,1.0,281.5572204589844,284.2784729003906,297.26104736328125,300.2579650878906,293.1499938964844,293.1499938964844,281.25,35903.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987654209136963,1.0,0.0,0.0,3.99111557006836,3.991142988204956,1.062874275703507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.9921875,0.0,1946.0362548828125,1895.4371337890625,0.0,2460.14306640625,0.9819301962852478,1.0,0.0,3.0,1.0,0.0
17910300,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9079420566558838,0.2769951522350311,0.2492613494396209,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8195968866348267,0.2019369006156921,0.1923044472932815,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8531972169876099,0.2297174334526062,0.1613669693470001,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7978822588920593,0.1860188841819763,0.1773171424865722,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.732326328754425,0.1427281200885772,0.6482291221618652,285.05712890625,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,298.4010009765625,285.03570556640625,1.0,0.3284472823143005,1.0,1.0,0.0,1.0,-1.714512586593628,1.714510202407837,2.3838699689804344e-06,1.318652868270874,1.0,1.0,0.0,52.57466125488281,37.0,46310.41796875,0.0,440.8950805664063,1.0,281.2920837402344,284.0826110839844,297.29400634765625,300.4058532714844,293.1499938964844,293.1499938964844,281.25,35925.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804570198059082,1.0,0.0,0.0,3.992341279983521,3.992368698120117,1.0635271792125425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.916015625,0.0,1947.829833984375,1895.4371337890625,0.0,2513.28271484375,0.9822216629981996,1.0,0.0,3.0,1.0,0.0
17910360,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.92592054605484,0.27834352850914,0.250373899936676,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8316479325294495,0.2020102441310882,0.1922764182090759,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8665829300880432,0.2298752516508102,0.1614075303077697,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.810544490814209,0.1860064566135406,0.1772067993879318,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7421281933784485,0.1422307342290878,0.6455122828483582,284.9818115234375,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,298.3909912109375,284.97955322265625,1.0,0.3249844908714294,1.0,1.0,0.0,1.0,-1.7124698162078855,1.7124674320220947,2.378385488555068e-06,1.3170318603515625,1.0,1.0,0.0,49.5927848815918,25.0,46330.37890625,0.0,430.99212646484375,1.0,281.2539367675781,284.02886962890625,297.2788391113281,300.3356018066406,293.1499938964844,293.1499938964844,280.95001220703125,35942.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056004047393799,1.0,0.0,0.0,3.9932827949523926,3.993310451507568,1.0640288792274075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.7373046875,0.0,1949.208251953125,1895.4371337890625,0.0,2522.73779296875,0.9824455976486206,1.0,0.0,3.0,1.0,0.0
17910420,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.9759379029273988,0.2810875177383423,0.2525178790092468,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.8691309094429016,0.2021404653787613,0.1921069324016571,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9083945751190186,0.2301746010780334,0.1613966822624206,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8459427356719971,0.1859669238328933,0.1768775880336761,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.7739421725273132,0.1412333250045776,0.6396517157554626,284.837158203125,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,298.3730773925781,284.8482360839844,1.0,0.3164780139923095,1.0,1.0,0.0,1.0,-1.7073959112167358,1.7073935270309448,2.3647789930691943e-06,1.3129916191101074,0.8571417927742004,0.8571417927742004,0.0,42.31402206420898,25.0,46590.05859375,0.0,406.8670959472656,1.0,280.9555969238281,283.9020690917969,297.2820129394531,300.3590087890625,293.1499938964844,293.1499938964844,281.25,42884.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103472590446472,1.0,0.0,0.0,3.767617702484131,3.767644166946411,9.471678481531852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.69384765625,0.0,1721.17529296875,1895.4371337890625,0.0,2566.391845703125,0.936356484889984,1.0,0.0,3.0,1.0,0.0
17910480,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.9759379029273988,0.2810875177383423,0.2525178790092468,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.8691309094429016,0.2021404653787613,0.1921069324016571,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9083945751190186,0.2301746010780334,0.1613966822624206,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8459427356719971,0.1859669238328933,0.1768775880336761,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.7739421725273132,0.1412333250045776,0.6396517157554626,284.837158203125,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,298.3730773925781,284.8482360839844,1.0,0.3164780139923095,1.0,1.0,0.0,1.0,-1.7073959112167358,1.7073935270309448,2.3647789930691943e-06,1.3129916191101074,0.8571417927742004,0.8571417927742004,0.0,42.31402206420898,25.0,46590.05859375,0.0,406.8670959472656,1.0,280.9555969238281,283.9020690917969,297.2820129394531,300.3590087890625,293.1499938964844,293.1499938964844,281.25,42884.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103472590446472,1.0,0.0,0.0,3.767617702484131,3.767644166946411,9.471678481531852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.69384765625,0.0,1721.17529296875,1895.4371337890625,0.0,2566.391845703125,0.936356484889984,1.0,0.0,3.0,1.0,0.0
17910540,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9990000128746032,0.2862484455108642,0.2557355165481567,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8922879695892334,0.2031566649675369,0.1927054524421692,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.936150312423706,0.2315779477357864,0.1620706021785736,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8673466444015503,0.186751514673233,0.1772740483283996,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7926053404808044,0.140940636396408,0.6368229985237122,285.04669189453125,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,298.3714599609375,285.0423278808594,1.0,0.3102051615715027,1.0,1.0,0.0,1.0,-1.6866228580474854,1.6866204738616943,2.3131749458116246e-06,1.2994039058685305,1.0,1.0,0.0,38.82645034790039,25.0,45838.4921875,0.0,390.4195556640625,1.0,281.2435913085937,284.0869140625,297.2384338378906,300.1986999511719,293.1499938964844,293.1499938964844,280.95001220703125,33677.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955548763275146,1.0,0.0,0.0,3.865072965621948,3.865098714828491,9.96801418295945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.4716796875,0.0,1767.468017578125,1895.4371337890625,0.0,2430.85595703125,0.9519302248954772,1.0,0.0,3.0,1.0,0.0
17910600,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9990000128746032,0.2862484455108642,0.2557355165481567,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8922879695892334,0.2031566649675369,0.1927054524421692,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.936150312423706,0.2315779477357864,0.1620706021785736,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8673466444015503,0.186751514673233,0.1772740483283996,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7926053404808044,0.140940636396408,0.6368229985237122,285.04669189453125,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,298.3714599609375,285.0423278808594,1.0,0.3102051615715027,1.0,1.0,0.0,1.0,-1.6866228580474854,1.6866204738616943,2.3131749458116246e-06,1.2994039058685305,1.0,1.0,0.0,38.82645034790039,25.0,45838.4921875,0.0,390.4195556640625,1.0,281.2435913085937,284.0869140625,297.2384338378906,300.1986999511719,293.1499938964844,293.1499938964844,280.95001220703125,33677.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955548763275146,1.0,0.0,0.0,3.865072965621948,3.865098714828491,9.96801418295945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.4716796875,0.0,1767.468017578125,1895.4371337890625,0.0,2430.85595703125,0.9519302248954772,1.0,0.0,3.0,1.0,0.0
17910660,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9967849850654602,0.2946191430091858,0.2306232154369354,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.924120306968689,0.2038901448249817,0.1934160590171814,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9695510864257812,0.2325056195259094,0.16277477145195,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8960776329040527,0.1872880607843399,0.1777851432561874,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8169703483581543,0.1406420767307281,0.6351449489593506,284.8525695800781,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,298.3844909667969,284.8590087890625,1.0,0.3055023550987243,1.0,1.0,0.0,1.0,-1.6800203323364258,1.6800180673599243,2.292425733685377e-06,1.291380524635315,0.8602138757705688,0.8602138757705688,0.0,35.30459213256836,43.0,46057.578125,0.0,371.3998107910156,1.0,280.9564514160156,283.9076843261719,297.3121643066406,300.3517150878906,293.1499938964844,293.1499938964844,281.25,40999.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031500577926636,1.0,0.0,0.0,3.722412347793579,3.722437858581543,9.245751471098628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.30859375,0.0,1653.384521484375,1895.4371337890625,0.0,2500.2607421875,0.9244412779808044,1.0,0.0,3.0,1.0,0.0
17910720,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9967849850654602,0.2946191430091858,0.2306232154369354,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.924120306968689,0.2038901448249817,0.1934160590171814,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9695510864257812,0.2325056195259094,0.16277477145195,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8960776329040527,0.1872880607843399,0.1777851432561874,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8169703483581543,0.1406420767307281,0.6351449489593506,284.8525695800781,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,298.3844909667969,284.8590087890625,1.0,0.3055023550987243,1.0,1.0,0.0,1.0,-1.6800203323364258,1.6800180673599243,2.292425733685377e-06,1.291380524635315,0.8602138757705688,0.8602138757705688,0.0,35.30459213256836,43.0,46057.578125,0.0,371.3998107910156,1.0,280.9564514160156,283.9076843261719,297.3121643066406,300.3517150878906,293.1499938964844,293.1499938964844,281.25,40999.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031500577926636,1.0,0.0,0.0,3.722412347793579,3.722437858581543,9.245751471098628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.30859375,0.0,1653.384521484375,1895.4371337890625,0.0,2500.2607421875,0.9244412779808044,1.0,0.0,3.0,1.0,0.0
17910780,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9980012774467468,0.3030723333358764,0.2374242544174194,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9173377156257628,0.2050946801900863,0.19438236951828,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.963593065738678,0.2340389490127563,0.163680762052536,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8900249004364014,0.1882615834474563,0.1785474121570587,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8107145428657532,0.1408078074455261,0.6352152228355408,285.062744140625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,298.4018249511719,285.0627136230469,1.0,0.3088972568511963,1.0,1.0,0.0,1.0,-1.6914068460464478,1.6914045810699463,2.3219286049425136e-06,1.3000234365463257,1.0,1.0,0.0,36.33305358886719,61.0,45800.44921875,0.0,380.5915222167969,1.0,281.2433166503906,284.1015625,297.2690734863281,300.2069091796875,293.1499938964844,293.1499938964844,280.95001220703125,33041.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906491756439209,1.0,0.0,0.0,3.829829692840576,3.829854965209961,9.787058843357954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.3583984375,0.0,1719.3658447265625,1895.4371337890625,0.0,2386.259033203125,0.9435206651687622,1.0,0.0,3.0,1.0,0.0
17910840,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9980012774467468,0.3030723333358764,0.2374242544174194,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9173377156257628,0.2050946801900863,0.19438236951828,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.963593065738678,0.2340389490127563,0.163680762052536,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8900249004364014,0.1882615834474563,0.1785474121570587,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8107145428657532,0.1408078074455261,0.6352152228355408,285.062744140625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,298.4018249511719,285.0627136230469,1.0,0.3088972568511963,1.0,1.0,0.0,1.0,-1.6914068460464478,1.6914045810699463,2.3219286049425136e-06,1.3000234365463257,1.0,1.0,0.0,36.33305358886719,61.0,45800.44921875,0.0,380.5915222167969,1.0,281.2433166503906,284.1015625,297.2690734863281,300.2069091796875,293.1499938964844,293.1499938964844,280.95001220703125,33041.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906491756439209,1.0,0.0,0.0,3.829829692840576,3.829854965209961,9.787058843357954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.3583984375,0.0,1719.3658447265625,1895.4371337890625,0.0,2386.259033203125,0.9435206651687622,1.0,0.0,3.0,1.0,0.0
