time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910900,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9990000128746032,0.3051492571830749,0.2483575493097305,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9051417708396912,0.2056439220905304,0.1950498223304748,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.951450765132904,0.2347011417150497,0.1642808467149734,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8790375590324402,0.1887037754058838,0.1791055053472519,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8003166317939758,0.1408586502075195,0.6360539793968201,284.93212890625,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,298.4002380371094,284.9136962890625,1.0,0.3131975829601288,1.0,1.0,0.0,1.0,-1.7077271938323977,1.707724928855896,2.365129830650403e-06,1.3128215074539185,0.9496464133262634,0.9496464133262634,0.0,38.07538604736328,61.0,47012.94140625,0.0,394.7398986816406,1.0,280.9930725097656,283.9239196777344,297.3502502441406,300.4595947265625,293.1499938964844,293.1499938964844,280.95001220703125,34678.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986213564872742,1.0,0.0,0.0,3.853903770446777,3.85392951965332,9.910487506203935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.71875,0.0,1761.6368408203125,1895.4371337890625,0.0,2458.8271484375,0.9490898251533508,1.0,0.0,3.0,1.0,0.0
17910960,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.3053201735019684,0.2637434899806976,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8882474899291992,0.2059975713491439,0.1955402940511703,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9318904280662536,0.2351125031709671,0.1646960526704788,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8629305958747864,0.1889651268720626,0.1795040220022201,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7848073840141296,0.1407106518745422,0.6361870169639587,284.9071350097656,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,298.3881225585937,284.9140319824219,1.0,0.3189399838447571,1.0,1.0,0.0,1.0,-1.7279218435287476,1.7279194593429563,2.4193116132664727e-06,1.3286925554275513,0.9181845784187316,0.9181845784187316,0.0,40.74131774902344,64.0,47302.203125,0.0,414.0971374511719,1.0,280.9560852050781,283.9273986816406,297.3547058105469,300.44293212890625,293.1499938964844,293.1499938964844,280.6499938964844,37422.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030784726142883,1.0,0.0,0.0,3.798976421356201,3.799002170562744,9.630003887650671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.35693359375,0.0,1716.395263671875,1895.4371337890625,0.0,2499.604736328125,0.9394682049751282,1.0,0.0,3.0,1.0,0.0
17911020,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.9798693656921388,0.3040254116058349,0.2739832401275635,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8557056784629822,0.206447884440422,0.1962436586618423,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8944135904312134,0.2356488704681396,0.1652808040380478,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8325970768928528,0.1892604082822799,0.1800581067800521,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7548162341117859,0.1401430070400238,0.6351619958877563,284.8401184082031,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,298.3568725585937,284.8544311523437,1.0,0.3263696134090423,1.0,1.0,0.0,1.0,-1.7417155504226685,1.7417131662368774,2.4572275378886843e-06,1.3399076461791992,0.8164572715759277,0.8164572715759277,0.0,46.36894989013672,64.0,47824.40234375,0.0,438.7197265625,1.0,280.66131591796875,283.8644104003906,297.3660888671875,300.529052734375,293.1499938964844,293.1499938964844,280.6499938964844,43895.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140234351158142,1.0,0.0,0.0,3.5544121265411377,3.554436683654785,8.430025104644301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.53857421875,0.0,1486.9293212890625,1895.4371337890625,0.0,2600.29345703125,0.8900960087776184,1.0,0.0,3.0,1.0,0.0
17911080,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9740120768547058,0.3041561245918274,0.2739509046077728,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8504483103752136,0.2065153568983078,0.1963343024253845,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8885994553565979,0.2357341051101684,0.1653555482625961,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.827677845954895,0.1893055289983749,0.1801290959119796,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7500136494636536,0.1400579512119293,0.6349479556083679,284.8636169433594,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,298.35406494140625,284.8760986328125,1.0,0.3272058069705963,1.0,1.0,0.0,1.0,-1.7402948141098022,1.7402924299240112,2.4533535452064825e-06,1.3387905359268188,0.8242942690849304,0.8242942690849304,0.0,47.36679458618164,67.0,47799.85546875,0.0,441.1824951171875,1.0,280.6573791503906,283.8850402832031,297.3558959960937,300.5063781738281,293.1499938964844,293.1499938964844,280.95001220703125,42961.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139509558677673,1.0,0.0,0.0,3.5313141345977783,3.531338214874268,8.320817528328917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.84619140625,0.0,1455.482177734375,1895.4371337890625,0.0,2599.624267578125,0.8852688670158386,1.0,0.0,3.0,1.0,0.0
17911140,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9451279640197754,0.3074679374694824,0.2762717306613922,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8267884850502014,0.2075749486684799,0.197398379445076,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8621848821640015,0.2370523512363433,0.1662968099117279,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8040356636047363,0.1901462823152542,0.1809971034526825,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7277675271034241,0.139759823679924,0.6340351700782776,285.0383605957031,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,298.34765625,285.03521728515625,1.0,0.3339082896709442,1.0,1.0,0.0,1.0,-1.7463476657867432,1.746345281600952,2.4697003482287982e-06,1.3434054851531982,0.9681916832923888,0.9681916832923888,0.0,53.13763046264648,70.0,47626.75,0.0,461.74658203125,1.0,280.9418029785156,284.0257568359375,297.29705810546875,300.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,32450.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039135932922363,1.0,0.0,0.0,3.693958520889282,3.693982362747192,9.10494520667271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.00537109375,0.0,1555.749755859375,1895.4371337890625,0.0,2507.26025390625,0.9124953150749208,1.0,0.0,3.0,1.0,0.0
17911200,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9451279640197754,0.3074679374694824,0.2762717306613922,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8267884850502014,0.2075749486684799,0.197398379445076,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8621848821640015,0.2370523512363433,0.1662968099117279,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8040356636047363,0.1901462823152542,0.1809971034526825,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7277675271034241,0.139759823679924,0.6340351700782776,285.0383605957031,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,298.34765625,285.03521728515625,1.0,0.3339082896709442,1.0,1.0,0.0,1.0,-1.7463476657867432,1.746345281600952,2.4697003482287982e-06,1.3434054851531982,0.9681916832923888,0.9681916832923888,0.0,53.13763046264648,70.0,47626.75,0.0,461.74658203125,1.0,280.9418029785156,284.0257568359375,297.29705810546875,300.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,32450.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039135932922363,1.0,0.0,0.0,3.693958520889282,3.693982362747192,9.10494520667271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.00537109375,0.0,1555.749755859375,1895.4371337890625,0.0,2507.26025390625,0.9124953150749208,1.0,0.0,3.0,1.0,0.0
17911260,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9239482879638672,0.310566633939743,0.2794284224510193,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8098223805427551,0.2081608027219772,0.198318138718605,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8440529704093933,0.2377048432826995,0.1670608818531036,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7860347628593445,0.1905587762594223,0.1817392259836197,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7113496661186218,0.1392227560281753,0.6330724358558655,284.882568359375,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,298.3397827148437,284.8913879394531,1.0,0.3396811187267303,1.0,1.0,0.0,1.0,-1.7518982887268066,1.751895785331726,2.4849434794305125e-06,1.3477903604507446,0.8470795154571533,0.8470795154571533,0.0,58.16836929321289,58.0,48168.89453125,0.0,480.1602478027344,1.0,280.6571044921875,283.876220703125,297.3544616699219,300.51824951171875,293.1499938964844,293.1499938964844,280.95001220703125,40002.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814479410648346,1.0,0.0,0.0,3.5691978931427,3.5692217350006104,8.500305739289615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.0,0.0,1474.3974609375,1895.4371337890625,0.0,2604.503662109375,0.8903266191482544,1.0,0.0,3.0,1.0,0.0
17911320,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9239482879638672,0.310566633939743,0.2794284224510193,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8098223805427551,0.2081608027219772,0.198318138718605,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8440529704093933,0.2377048432826995,0.1670608818531036,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7860347628593445,0.1905587762594223,0.1817392259836197,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7113496661186218,0.1392227560281753,0.6330724358558655,284.882568359375,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,298.3397827148437,284.8913879394531,1.0,0.3396811187267303,1.0,1.0,0.0,1.0,-1.7518982887268066,1.751895785331726,2.4849434794305125e-06,1.3477903604507446,0.8470795154571533,0.8470795154571533,0.0,58.16836929321289,58.0,48168.89453125,0.0,480.1602478027344,1.0,280.6571044921875,283.876220703125,297.3544616699219,300.51824951171875,293.1499938964844,293.1499938964844,280.95001220703125,40002.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814479410648346,1.0,0.0,0.0,3.5691978931427,3.5692217350006104,8.500305739289615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.0,0.0,1474.3974609375,1895.4371337890625,0.0,2604.503662109375,0.8903266191482544,1.0,0.0,3.0,1.0,0.0
17911380,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.930091142654419,0.3147821724414825,0.282857596874237,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.812082827091217,0.2091275453567505,0.199055790901184,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8463979363441467,0.2388724535703659,0.1677132248878479,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7881590127944946,0.1913228929042816,0.1822969615459442,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.711830735206604,0.1389767825603485,0.6312975287437439,285.05145263671875,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,298.3397827148437,285.0470886230469,1.0,0.3394871354103088,1.0,1.0,0.0,1.0,-1.7562211751937866,1.756218671798706,2.496766683179885e-06,1.351136565208435,0.9954296350479126,0.9954296350479126,0.0,57.90338897705078,46.0,47937.59765625,0.0,482.0747375488281,1.0,280.9427795410156,284.0150146484375,297.3015441894531,300.3800048828125,293.1499938964844,293.1499938964844,280.6499938964844,31831.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056187033653259,1.0,0.0,0.0,3.7343180179595934,3.734342098236084,9.304989703196044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.091796875,0.0,1597.1033935546875,1895.4371337890625,0.0,2522.90576171875,0.921215295791626,1.0,0.0,3.0,1.0,0.0
17911440,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.930091142654419,0.3147821724414825,0.282857596874237,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.812082827091217,0.2091275453567505,0.199055790901184,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8463979363441467,0.2388724535703659,0.1677132248878479,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7881590127944946,0.1913228929042816,0.1822969615459442,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.711830735206604,0.1389767825603485,0.6312975287437439,285.05145263671875,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,298.3397827148437,285.0470886230469,1.0,0.3394871354103088,1.0,1.0,0.0,1.0,-1.7562211751937866,1.756218671798706,2.496766683179885e-06,1.351136565208435,0.9954296350479126,0.9954296350479126,0.0,57.90338897705078,46.0,47937.59765625,0.0,482.0747375488281,1.0,280.9427795410156,284.0150146484375,297.3015441894531,300.3800048828125,293.1499938964844,293.1499938964844,280.6499938964844,31831.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056187033653259,1.0,0.0,0.0,3.7343180179595934,3.734342098236084,9.304989703196044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.091796875,0.0,1597.1033935546875,1895.4371337890625,0.0,2522.90576171875,0.921215295791626,1.0,0.0,3.0,1.0,0.0
17911500,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9411970973014832,0.3165552020072937,0.284620463848114,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8189642429351807,0.2094899863004684,0.1994411647319793,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.853671133518219,0.2392727136611938,0.1680546104907989,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7952597141265869,0.1915988177061081,0.1825902312994003,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7172911167144775,0.138803631067276,0.6305221319198608,284.8930053710937,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,298.338134765625,284.8733825683594,1.0,0.3379330635070801,1.0,1.0,0.0,1.0,-1.7586339712142944,1.758631467819214,2.503438963685767e-06,1.353049874305725,0.901643693447113,0.901643693447113,0.0,56.1789436340332,46.0,48791.20703125,0.0,478.4254455566406,1.0,280.6951904296875,283.8196716308594,297.3681945800781,300.6081237792969,293.1499938964844,293.1499938964844,280.6499938964844,35124.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137185573577881,1.0,0.0,0.0,3.7505953311920166,3.750620126724243,9.38628375024564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.81005859375,0.0,1641.258056640625,1895.4371337890625,0.0,2597.478759765625,0.9252336025238036,1.0,0.0,3.0,1.0,0.0
17911560,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.954453468322754,0.3180197477340698,0.2859204709529876,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8276322484016418,0.2096672654151916,0.1995782554149627,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8631669878959656,0.239442303776741,0.1681588739156723,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8044264912605286,0.1917043626308441,0.1826551258563995,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7242226004600525,0.1384941339492797,0.6289283633232117,284.8702697753906,284.95001220703125,297.53857421875,294.3222351074219,297.5360107421875,298.3338317871094,284.8776550292969,1.0,0.3355325758457184,1.0,1.0,0.0,1.0,-1.7586511373519895,1.7586486339569092,2.50349921770976e-06,1.3530733585357666,0.8583869338035583,0.8583869338035583,0.0,53.91541290283203,34.0,48470.1015625,0.0,471.65869140625,1.0,280.6568908691406,283.838623046875,297.3555603027344,300.5419921875,293.1499938964844,293.1499938964844,280.95001220703125,39652.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168793320655823,1.0,0.0,0.0,3.633896350860596,3.633920907974243,8.811267662167666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.71142578125,0.0,1542.5330810546875,1895.4371337890625,0.0,2626.68310546875,0.9039921164512634,1.0,0.0,3.0,1.0,0.0
17911620,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9918299913406372,0.3223028481006622,0.2891598343849182,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8581539392471313,0.2106306254863739,0.2000476121902465,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8972944021224976,0.240579217672348,0.1685906499624252,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8340282440185547,0.1924784332513809,0.1829584389925003,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7488493323326111,0.1383078843355178,0.6262152791023254,285.0466003417969,284.95001220703125,297.6188049316406,294.3191223144531,297.61627197265625,298.3351745605469,285.0426940917969,1.0,0.3289161622524261,1.0,1.0,0.0,1.0,-1.760725498199463,1.7607229948043823,2.50913217314519e-06,1.354630708694458,1.0,1.0,0.0,47.33130645751953,25.0,48105.44140625,0.0,453.2143249511719,1.0,280.9431457519531,283.9905090332031,297.295654296875,300.3871154785156,293.1499938964844,293.1499938964844,280.6499938964844,32193.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077678680419922,1.0,0.0,0.0,3.777198791503906,3.7772233486175537,9.519912396172004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.96142578125,0.0,1649.864501953125,1895.4371337890625,0.0,2542.65283203125,0.9311634302139282,1.0,0.0,3.0,1.0,0.0
17911680,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9918299913406372,0.3223028481006622,0.2891598343849182,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8581539392471313,0.2106306254863739,0.2000476121902465,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8972944021224976,0.240579217672348,0.1685906499624252,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8340282440185547,0.1924784332513809,0.1829584389925003,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7488493323326111,0.1383078843355178,0.6262152791023254,285.0466003417969,284.95001220703125,297.6188049316406,294.3191223144531,297.61627197265625,298.3351745605469,285.0426940917969,1.0,0.3289161622524261,1.0,1.0,0.0,1.0,-1.760725498199463,1.7607229948043823,2.50913217314519e-06,1.354630708694458,1.0,1.0,0.0,47.33130645751953,25.0,48105.44140625,0.0,453.2143249511719,1.0,280.9431457519531,283.9905090332031,297.295654296875,300.3871154785156,293.1499938964844,293.1499938964844,280.6499938964844,32193.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077678680419922,1.0,0.0,0.0,3.777198791503906,3.7772233486175537,9.519912396172004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.96142578125,0.0,1649.864501953125,1895.4371337890625,0.0,2542.65283203125,0.9311634302139282,1.0,0.0,3.0,1.0,0.0
17911740,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.9990000128746032,0.3288268148899078,0.2789089977741241,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8790696859359741,0.2111004143953323,0.2005699872970581,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.9211012721061708,0.2410443574190139,0.1690171957015991,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8531534671783447,0.1928040534257888,0.1833282709121704,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.7651615738868713,0.1378466337919235,0.6241406202316284,284.83526611328125,284.95001220703125,297.6982421875,294.31475830078125,297.6956787109375,298.3429870605469,284.840576171875,1.0,0.3202359080314636,1.0,1.0,0.0,1.0,-1.7276619672775269,1.7276594638824463,2.419118345642346e-06,1.3288943767547607,0.8380419015884399,0.8380419015884399,0.0,43.18159484863281,25.0,47802.3125,0.0,425.9542846679688,1.0,280.65673828125,283.7933654785156,297.3406066894531,300.5111083984375,293.1499938964844,293.1499938964844,280.95001220703125,41395.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178322315216064,1.0,0.0,0.0,3.636507749557495,3.6365325450897217,8.823935218060797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.10205078125,0.0,1558.4285888671875,1895.4371337890625,0.0,2635.498291015625,0.9052298069000244,1.0,0.0,3.0,1.0,0.0
17911800,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.9990000128746032,0.3288268148899078,0.2789089977741241,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8790696859359741,0.2111004143953323,0.2005699872970581,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.9211012721061708,0.2410443574190139,0.1690171957015991,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8531534671783447,0.1928040534257888,0.1833282709121704,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.7651615738868713,0.1378466337919235,0.6241406202316284,284.83526611328125,284.95001220703125,297.6982421875,294.31475830078125,297.6956787109375,298.3429870605469,284.840576171875,1.0,0.3202359080314636,1.0,1.0,0.0,1.0,-1.7276619672775269,1.7276594638824463,2.419118345642346e-06,1.3288943767547607,0.8380419015884399,0.8380419015884399,0.0,43.18159484863281,25.0,47802.3125,0.0,425.9542846679688,1.0,280.65673828125,283.7933654785156,297.3406066894531,300.5111083984375,293.1499938964844,293.1499938964844,280.95001220703125,41395.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178322315216064,1.0,0.0,0.0,3.636507749557495,3.6365325450897217,8.823935218060797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.10205078125,0.0,1558.4285888671875,1895.4371337890625,0.0,2635.498291015625,0.9052298069000244,1.0,0.0,3.0,1.0,0.0
17911860,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.3394306302070617,0.2519526183605194,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9108030796051024,0.2120021134614944,0.2010689526796341,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9575474262237548,0.242087036371231,0.1694463044404983,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8826228976249695,0.1935284435749054,0.1836735606193542,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.790822446346283,0.1378439664840698,0.6224974989891052,285.00396728515625,284.95001220703125,297.7767944335937,294.309326171875,297.7742614746094,298.3756103515625,284.9991760253906,1.0,0.3138185143470764,1.0,1.0,0.0,1.0,-1.7147141695022583,1.7147117853164673,2.383971832387033e-06,1.3184586763381958,0.9604721665382384,0.9604721665382384,0.0,38.72233581542969,43.0,47025.44140625,0.0,400.5772705078125,1.0,280.942138671875,283.9490661621094,297.2699890136719,300.3087463378906,293.1499938964844,293.1499938964844,280.6499938964844,33393.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050812482833862,1.0,0.0,0.0,3.740985155105591,3.741009473800659,9.338244240097992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.466796875,0.0,1616.780029296875,1895.4371337890625,0.0,2517.971923828125,0.9233216643333436,1.0,0.0,3.0,1.0,0.0
17911920,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.3394306302070617,0.2519526183605194,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9108030796051024,0.2120021134614944,0.2010689526796341,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9575474262237548,0.242087036371231,0.1694463044404983,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8826228976249695,0.1935284435749054,0.1836735606193542,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.790822446346283,0.1378439664840698,0.6224974989891052,285.00396728515625,284.95001220703125,297.7767944335937,294.309326171875,297.7742614746094,298.3756103515625,284.9991760253906,1.0,0.3138185143470764,1.0,1.0,0.0,1.0,-1.7147141695022583,1.7147117853164673,2.383971832387033e-06,1.3184586763381958,0.9604721665382384,0.9604721665382384,0.0,38.72233581542969,43.0,47025.44140625,0.0,400.5772705078125,1.0,280.942138671875,283.9490661621094,297.2699890136719,300.3087463378906,293.1499938964844,293.1499938964844,280.6499938964844,33393.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050812482833862,1.0,0.0,0.0,3.740985155105591,3.741009473800659,9.338244240097992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.466796875,0.0,1616.780029296875,1895.4371337890625,0.0,2517.971923828125,0.9233216643333436,1.0,0.0,3.0,1.0,0.0
17911980,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.3487085700035095,0.254814088344574,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9083598852157592,0.2125553786754608,0.2017381340265274,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9549705386161804,0.2426312267780304,0.1699661910533905,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8802908658981323,0.1939401477575302,0.1841976195573806,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7879584431648254,0.137756198644638,0.6225195527076721,284.87237548828125,284.95001220703125,297.8544311523437,294.3029479980469,297.8519287109375,298.4008178710937,284.88525390625,1.0,0.3158364593982696,1.0,1.0,0.0,1.0,-1.7202101945877075,1.7202078104019165,2.3983527626114665e-06,1.3224880695343018,0.8352866768836975,0.8352866768836975,0.0,39.23777770996094,61.0,47321.109375,0.0,405.2303161621094,1.0,280.65704345703125,283.83990478515625,297.3156433105469,300.4250793457031,293.1499938964844,293.1499938964844,280.95001220703125,41460.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811978816986084,1.0,0.0,0.0,3.543431520462036,3.5434553623199463,8.378019629162736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.0654296875,0.0,1457.4720458984375,1895.4371337890625,0.0,2581.427978515625,0.8862768411636353,1.0,0.0,3.0,1.0,0.0
17912040,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.3487085700035095,0.254814088344574,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9083598852157592,0.2125553786754608,0.2017381340265274,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9549705386161804,0.2426312267780304,0.1699661910533905,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8802908658981323,0.1939401477575302,0.1841976195573806,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7879584431648254,0.137756198644638,0.6225195527076721,284.87237548828125,284.95001220703125,297.8544311523437,294.3029479980469,297.8519287109375,298.4008178710937,284.88525390625,1.0,0.3158364593982696,1.0,1.0,0.0,1.0,-1.7202101945877075,1.7202078104019165,2.3983527626114665e-06,1.3224880695343018,0.8352866768836975,0.8352866768836975,0.0,39.23777770996094,61.0,47321.109375,0.0,405.2303161621094,1.0,280.65704345703125,283.83990478515625,297.3156433105469,300.4250793457031,293.1499938964844,293.1499938964844,280.95001220703125,41460.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811978816986084,1.0,0.0,0.0,3.543431520462036,3.5434553623199463,8.378019629162736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.0654296875,0.0,1457.4720458984375,1895.4371337890625,0.0,2581.427978515625,0.8862768411636353,1.0,0.0,3.0,1.0,0.0
17912100,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9990000128746032,0.3516646325588226,0.2640657126903534,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8979928493499756,0.2130222916603088,0.2020996958017349,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9434016942977904,0.243160679936409,0.1702458411455154,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8705031275749207,0.19431933760643,0.184487760066986,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7787403464317322,0.1378024965524673,0.6226391196250916,285.04278564453125,284.95001220703125,297.89288330078125,294.2994689941406,297.890380859375,298.4040832519531,285.059326171875,1.0,0.3194608986377716,1.0,1.0,0.0,1.0,-1.7325726747512815,1.7325702905654907,2.4316314011230133e-06,1.332136869430542,0.9494572281837464,0.9494572281837464,0.0,40.88652420043945,61.0,47102.48046875,0.0,417.2306823730469,1.0,280.8997497558594,284.0086364746094,297.25396728515625,300.2312316894531,293.1499938964844,293.1499938964844,280.95001220703125,34052.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804216742515564,1.0,0.0,0.0,3.608920812606812,3.608943939208984,8.69056464125606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.05078125,0.0,1473.5389404296875,1895.4371337890625,0.0,2510.04052734375,0.8974717855453491,1.0,0.0,3.0,1.0,0.0
17912160,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9990000128746032,0.3534687459468841,0.2766664624214172,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8846946954727173,0.2136399894952774,0.2027152478694915,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9276911020278932,0.2438653856515884,0.1707586497068405,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8579612970352173,0.1948393285274505,0.185013860464096,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7669432759284973,0.1379162073135376,0.6234558820724487,285.0722961425781,284.95001220703125,297.9310607910156,294.2958068847656,297.9286193847656,298.40118408203125,285.0710754394531,1.0,0.3246022462844848,1.0,1.0,0.0,1.0,-1.7506638765335083,1.7506613731384275,2.480904413459939e-06,1.3463095426559448,1.0,1.0,0.0,43.2975959777832,79.0,47657.6640625,0.0,435.0750122070313,1.0,280.9425048828125,283.9974975585937,297.2709350585937,300.3172302246094,293.1499938964844,293.1499938964844,280.6499938964844,31503.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024179935455322,1.0,0.0,0.0,3.7305734157562256,3.730597496032715,9.286337672165246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.8125,0.0,1590.28515625,1895.4371337890625,0.0,2493.55322265625,0.920327603816986,1.0,0.0,3.0,1.0,0.0
17912220,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.3519527316093445,0.310869425535202,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8523157835006714,0.214256078004837,0.2037178725004196,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8905652165412903,0.2444389164447784,0.1715153455734253,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.828000545501709,0.1953188329935073,0.1858720183372497,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7388336658477783,0.1375730037689209,0.6239489912986755,284.91278076171875,284.95001220703125,298.00360107421875,294.288330078125,298.00128173828125,298.36700439453125,284.91943359375,1.0,0.3379508256912231,1.0,1.0,0.0,1.0,-1.7954591512680054,1.7954565286636353,2.605603185656946e-06,1.3814802169799805,0.9101438522338868,0.9101438522338868,0.0,50.254791259765625,79.0,49312.87109375,0.0,483.7667541503906,1.0,280.657470703125,283.81500244140625,297.3419189453125,300.55810546875,293.1499938964844,293.1499938964844,280.6499938964844,36669.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170658349990845,1.0,0.0,0.0,3.7277913093566895,3.727816343307495,9.27249232063332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.39453125,0.0,1626.569091796875,1895.4371337890625,0.0,2628.407958984375,0.9229493141174316,1.0,0.0,3.0,1.0,0.0
17912280,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9990000128746032,0.351766288280487,0.3125531077384949,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.850868284702301,0.2142748534679412,0.2037472575902938,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8889511823654175,0.2444546371698379,0.1715343743562698,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8266465663909912,0.1953323483467102,0.1858965903520584,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7375781536102295,0.1375466883182525,0.6239050030708313,284.9161682128906,284.95001220703125,298.0066223144531,294.2880249023437,298.0042724609375,298.36492919921875,284.92315673828125,1.0,0.3385893404483795,1.0,1.0,0.0,1.0,-1.7975033521652222,1.797500729560852,2.611381887618336e-06,1.3830853700637815,0.911526620388031,0.911526620388031,0.0,50.6123275756836,82.0,49355.9921875,0.0,486.1692199707031,1.0,280.6563720703125,283.8177490234375,297.3402404785156,300.5564270019531,293.1499938964844,293.1499938964844,280.3500061035156,36655.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173509836196899,1.0,0.0,0.0,3.7265453338623047,3.7265703678131104,9.266294682674924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.1357421875,0.0,1625.0140380859375,1895.4371337890625,0.0,2631.0458984375,0.9228073954582214,1.0,0.0,3.0,1.0,0.0
17912340,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.965648114681244,0.3494304418563843,0.3151342570781708,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8172483444213867,0.2144119590520858,0.2043086886405944,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.8513954281806946,0.2444852292537689,0.1718831062316894,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.7924492955207825,0.1953726708889007,0.1863628029823303,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.706809401512146,0.1367154419422149,0.6223629713058472,284.8301086425781,284.95001220703125,298.0687561035156,294.2811584472656,298.06646728515625,298.3272705078125,284.845703125,1.0,0.3473402857780456,1.0,1.0,0.0,1.0,-1.8008179664611816,1.8008153438568115,2.621353360154899e-06,1.386131763458252,0.801825761795044,0.801825761795044,0.0,59.3720932006836,82.0,49543.78515625,0.0,515.0317993164062,1.0,280.3642578125,283.7404479980469,297.3357238769531,300.6221618652344,293.1499938964844,293.1499938964844,280.3500061035156,44328.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287737965583801,1.0,0.0,0.0,3.4904356002807617,3.490459680557251,8.129288744385121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.953125,0.0,1422.3753662109375,1895.4371337890625,0.0,2737.03369140625,0.8758918046951294,1.0,0.0,3.0,1.0,0.0
17912400,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9584832787513732,0.3495788276195526,0.3150502741336822,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8117775321006775,0.2144551426172256,0.2043885141611099,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8456467986106873,0.2445171624422073,0.1719267219305038,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7867544889450073,0.1953942477703094,0.1864247918128967,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7013059258460999,0.1365517973899841,0.6218630075454712,284.8663330078125,284.95001220703125,298.0810546875,294.27978515625,298.0787658691406,298.3235778808594,284.87921142578125,1.0,0.3488093018531799,1.0,1.0,0.0,1.0,-1.7999714612960815,1.7999688386917114,2.618869530124357e-06,1.385403037071228,0.8149721026420593,0.8149721026420593,0.0,60.992637634277344,70.0,49522.0078125,0.0,519.5475463867188,1.0,280.358154296875,283.7726135253906,297.317626953125,300.5826721191406,293.1499938964844,293.1499938964844,280.6499938964844,42858.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286048769950867,1.0,0.0,0.0,3.4581148624420166,3.458138227462769,7.979434712979128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.63330078125,0.0,1378.6024169921875,1895.4371337890625,0.0,2735.46240234375,0.8694478273391724,1.0,0.0,3.0,1.0,0.0
17912460,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9480782151222228,0.3527332246303558,0.3171503841876983,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8027164340019226,0.2152284532785415,0.2050678133964538,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8366725444793701,0.24534672498703,0.1724393814802169,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7776991724967957,0.195999726653099,0.1869579404592514,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6911728978157043,0.1360038071870803,0.6192567348480225,285.0215148925781,284.95001220703125,298.1543273925781,294.271240234375,298.1520690917969,298.3186340332031,285.01739501953125,1.0,0.3514161109924316,1.0,1.0,0.0,1.0,-1.8014310598373413,1.8014284372329712,2.6229110972053604e-06,1.3864760398864746,0.941081702709198,0.941081702709198,0.0,64.01872253417969,58.0,49243.34375,0.0,529.7918090820312,1.0,280.6416015625,283.8937072753906,297.2445373535156,300.4087829589844,293.1499938964844,293.1499938964844,280.3500061035156,32584.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184950947761536,1.0,0.0,0.0,3.622958183288574,3.622981309890747,8.75830266977573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.705078125,0.0,1477.9271240234375,1895.4371337890625,0.0,2641.633056640625,0.8965991735458374,1.0,0.0,3.0,1.0,0.0
17912520,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9480782151222228,0.3527332246303558,0.3171503841876983,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8027164340019226,0.2152284532785415,0.2050678133964538,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8366725444793701,0.24534672498703,0.1724393814802169,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7776991724967957,0.195999726653099,0.1869579404592514,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6911728978157043,0.1360038071870803,0.6192567348480225,285.0215148925781,284.95001220703125,298.1543273925781,294.271240234375,298.1520690917969,298.3186340332031,285.01739501953125,1.0,0.3514161109924316,1.0,1.0,0.0,1.0,-1.8014310598373413,1.8014284372329712,2.6229110972053604e-06,1.3864760398864746,0.941081702709198,0.941081702709198,0.0,64.01872253417969,58.0,49243.34375,0.0,529.7918090820312,1.0,280.6416015625,283.8937072753906,297.2445373535156,300.4087829589844,293.1499938964844,293.1499938964844,280.3500061035156,32584.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184950947761536,1.0,0.0,0.0,3.622958183288574,3.622981309890747,8.75830266977573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.705078125,0.0,1477.9271240234375,1895.4371337890625,0.0,2641.633056640625,0.8965991735458374,1.0,0.0,3.0,1.0,0.0
17912580,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9591771960258484,0.3555112183094024,0.3197592794895172,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8098076581954956,0.2156048268079757,0.2054861783981323,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8434175252914429,0.2456021010875702,0.1726985573768615,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7844991087913513,0.1962511837482452,0.187245711684227,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.695876955986023,0.1353285461664199,0.6162137389183044,284.8879089355469,284.95001220703125,298.226318359375,294.2625427246094,298.22412109375,298.312255859375,284.8977966308594,1.0,0.3493061065673828,1.0,1.0,0.0,1.0,-1.8020727634429927,1.802070140838623,2.624758053570986e-06,1.3870000839233398,0.8267842531204224,0.8267842531204224,0.0,62.05531692504883,46.0,49494.25390625,0.0,524.1937255859375,1.0,280.3578491210937,283.774169921875,297.2854309082031,300.53546142578125,293.1499938964844,293.1499938964844,280.6499938964844,40597.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827521800994873,1.0,0.0,0.0,3.4561681747436523,3.456191301345825,7.970454021233309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.65478515625,0.0,1360.596435546875,1895.4371337890625,0.0,2725.38818359375,0.8663871884346008,1.0,0.0,3.0,1.0,0.0
17912640,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9591771960258484,0.3555112183094024,0.3197592794895172,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8098076581954956,0.2156048268079757,0.2054861783981323,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8434175252914429,0.2456021010875702,0.1726985573768615,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7844991087913513,0.1962511837482452,0.187245711684227,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.695876955986023,0.1353285461664199,0.6162137389183044,284.8879089355469,284.95001220703125,298.226318359375,294.2625427246094,298.22412109375,298.312255859375,284.8977966308594,1.0,0.3493061065673828,1.0,1.0,0.0,1.0,-1.8020727634429927,1.802070140838623,2.624758053570986e-06,1.3870000839233398,0.8267842531204224,0.8267842531204224,0.0,62.05531692504883,46.0,49494.25390625,0.0,524.1937255859375,1.0,280.3578491210937,283.774169921875,297.2854309082031,300.53546142578125,293.1499938964844,293.1499938964844,280.6499938964844,40597.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827521800994873,1.0,0.0,0.0,3.4561681747436523,3.456191301345825,7.970454021233309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.65478515625,0.0,1360.596435546875,1895.4371337890625,0.0,2725.38818359375,0.8663871884346008,1.0,0.0,3.0,1.0,0.0
17912700,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9700296521186828,0.357434332370758,0.3211013078689575,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8175820708274841,0.2159650325775146,0.2056117951869964,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8514047861099243,0.2459605634212494,0.1727619916200637,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7924484014511108,0.196534052491188,0.1873087733983993,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7023600935935974,0.1351161301136016,0.6144168972969055,285.0311584472656,284.95001220703125,298.2618408203125,294.2582397460937,298.2596435546875,298.3125305175781,285.0425720214844,1.0,0.3469370007514953,1.0,1.0,0.0,1.0,-1.80182695388794,1.801824331283569,2.6240052193315933e-06,1.3867650032043457,0.9239364862442015,0.9239364862442015,0.0,59.77360916137695,46.0,49031.5078125,0.0,517.0322875976562,1.0,280.5976257324219,283.91748046875,297.2201538085937,300.3288269042969,293.1499938964844,293.1499938964844,280.6499938964844,33940.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820399284362793,1.0,0.0,0.0,3.5217394828796387,3.521761894226074,8.275756613329577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.43408203125,0.0,1380.234130859375,1895.4371337890625,0.0,2659.268798828125,0.8776442408561707,1.0,0.0,3.0,1.0,0.0
