time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912760,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9845463037490844,0.3595558702945709,0.3228470683097839,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8290908336639404,0.2164544612169265,0.2059123218059539,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8639634847640991,0.2464668601751327,0.1729951202869415,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8046377301216125,0.1969383209943771,0.1875306218862533,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7125362157821655,0.1350198090076446,0.6132062673568726,285.0309753417969,284.95001220703125,298.2970275878906,294.2539367675781,298.2948608398437,298.3148498535156,285.0261535644531,1.0,0.3439731895923614,1.0,1.0,0.0,1.0,-1.8033756017684937,1.8033729791641235,2.6283669285476208e-06,1.3879553079605105,0.9537861943244934,0.9537861943244934,0.0,56.65372848510742,34.0,49232.625,0.0,508.4732971191406,1.0,280.6417541503906,283.88623046875,297.2283020019531,300.3890075683594,293.1499938964844,293.1499938964844,280.3500061035156,31982.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181325197219849,1.0,0.0,0.0,3.6314055919647217,3.631428718566896,8.799192414699064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.482421875,0.0,1482.6722412109375,1895.4371337890625,0.0,2638.27685546875,0.8980899453163147,1.0,0.0,3.0,1.0,0.0
17912820,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.3634538650512695,0.316382348537445,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8508852124214172,0.216852381825447,0.206256091594696,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8881382346153259,0.2467028796672821,0.1731728613376617,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8260647654533386,0.1972162872552871,0.187747985124588,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7298301458358765,0.1344728171825409,0.6103188991546631,284.8717956542969,284.95001220703125,298.3663635253906,294.2455444335937,298.3641967773437,298.3138732910156,284.8772277832031,1.0,0.3358622789382934,1.0,1.0,0.0,1.0,-1.785497784614563,1.7854952812194824,2.578761950644548e-06,1.3745845556259155,0.822346568107605,0.822346568107605,0.0,51.080265045166016,25.0,49169.7890625,0.0,481.9710998535156,1.0,280.3583374023437,283.7401428222656,297.2700500488281,300.5154113769531,293.1499938964844,293.1499938964844,280.6499938964844,40841.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82772296667099,1.0,0.0,0.0,3.472411632537842,3.472434759140014,8.045549293456133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.306640625,0.0,1378.885986328125,1895.4371337890625,0.0,2727.259033203125,0.8695352077484131,1.0,0.0,3.0,1.0,0.0
17912880,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.3634538650512695,0.316382348537445,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8508852124214172,0.216852381825447,0.206256091594696,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8881382346153259,0.2467028796672821,0.1731728613376617,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8260647654533386,0.1972162872552871,0.187747985124588,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7298301458358765,0.1344728171825409,0.6103188991546631,284.8717956542969,284.95001220703125,298.3663635253906,294.2455444335937,298.3641967773437,298.3138732910156,284.8772277832031,1.0,0.3358622789382934,1.0,1.0,0.0,1.0,-1.785497784614563,1.7854952812194824,2.578761950644548e-06,1.3745845556259155,0.822346568107605,0.822346568107605,0.0,51.080265045166016,25.0,49169.7890625,0.0,481.9710998535156,1.0,280.3583374023437,283.7401428222656,297.2700500488281,300.5154113769531,293.1499938964844,293.1499938964844,280.6499938964844,40841.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82772296667099,1.0,0.0,0.0,3.472411632537842,3.472434759140014,8.045549293456133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.306640625,0.0,1378.885986328125,1895.4371337890625,0.0,2727.259033203125,0.8695352077484131,1.0,0.0,3.0,1.0,0.0
17912940,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.3707576692104339,0.294560045003891,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8715149164199829,0.2174328416585922,0.2064890563488006,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9107682108879088,0.2472571581602096,0.1732936352491378,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8449509143829346,0.1976781338453292,0.1878824979066848,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7454046010971069,0.1342997848987579,0.6081445813179016,285.01177978515625,284.95001220703125,298.4179992675781,294.23944091796875,298.4158630371094,298.3367004394531,285.0054931640625,1.0,0.3285740911960602,1.0,1.0,0.0,1.0,-1.7648290395736694,1.7648265361785889,2.520455382182263e-06,1.357833981513977,0.92094624042511,0.92094624042511,0.0,46.65131378173828,25.0,48288.25,0.0,453.6800231933594,1.0,280.6288452148437,283.8687438964844,297.19390869140625,300.2970886230469,293.1499938964844,293.1499938964844,280.6499938964844,33080.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81714928150177,1.0,0.0,0.0,3.567316055297852,3.567338705062866,8.491344374306209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.10498046875,0.0,1421.7596435546875,1895.4371337890625,0.0,2629.179931640625,0.8850546479225159,1.0,0.0,3.0,1.0,0.0
17913000,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9990000128746032,0.3736760914325714,0.2876431047916412,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8787726759910583,0.2176362872123718,0.2066453993320465,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9192537665367126,0.2474498003721237,0.1734075546264648,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.851589024066925,0.1978428959846496,0.1880009621381759,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7509478330612183,0.1342912167310714,0.6078334450721741,284.98809814453125,284.95001220703125,298.4342346191406,294.237548828125,298.4320983886719,298.34716796875,284.9819641113281,1.0,0.3260406851768493,1.0,1.0,0.0,1.0,-1.7566179037094116,1.756615400314331,2.4977532575576333e-06,1.3513652086257937,0.9132990837097168,0.9132990837097168,0.0,45.27516174316406,28.0,48108.27734375,0.0,444.5525207519531,1.0,280.6410522460937,283.8469543457031,297.20025634765625,300.3110046386719,293.1499938964844,293.1499938964844,280.3500061035156,33470.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159551620483398,1.0,0.0,0.0,3.590516805648804,3.590539932250977,8.602154366599279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.82470703125,0.0,1449.371826171875,1895.4371337890625,0.0,2618.138671875,0.8897318243980408,1.0,0.0,3.0,1.0,0.0
17913060,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.9990000128746032,0.3853483498096466,0.2703293859958648,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.8981356024742126,0.2179013788700103,0.2069736719131469,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.9418823719024658,0.2474846094846725,0.1735323220491409,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8695098161697388,0.1979960799217224,0.1882084012031555,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.7657797932624817,0.1340066790580749,0.6064102053642273,284.7666931152344,284.95001220703125,298.5006408691406,294.23016357421875,298.17724609375,298.38800048828125,284.7769775390625,1.0,0.3194334506988525,0.8923477530479431,0.8923477530479431,0.4000000059604645,1.0,-1.734900951385498,1.205828070640564,0.5290728807449341,0.806884765625,0.6955442428588867,0.6955442428588867,0.0,41.74599838256836,31.0,42208.0703125,0.0,420.1435852050781,1.0,280.35943603515625,283.64697265625,297.1933288574219,300.1599426269531,293.1499938964844,293.1499938964844,280.6499938964844,52830.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815327525138855,1.0,0.0,0.0,3.0561177730560303,3.0561394691467285,6.232086775526113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.46435546875,0.0,1072.81298828125,1895.4371337890625,0.0,2612.338134765625,0.7895201444625854,1.0,0.0,3.0,1.0,0.0
17913120,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.9990000128746032,0.3853483498096466,0.2703293859958648,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.8981356024742126,0.2179013788700103,0.2069736719131469,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.9418823719024658,0.2474846094846725,0.1735323220491409,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8695098161697388,0.1979960799217224,0.1882084012031555,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.7657797932624817,0.1340066790580749,0.6064102053642273,284.7666931152344,284.95001220703125,298.5006408691406,294.23016357421875,298.17724609375,298.38800048828125,284.7769775390625,1.0,0.3194334506988525,0.8923477530479431,0.8923477530479431,0.4000000059604645,1.0,-1.734900951385498,1.205828070640564,0.5290728807449341,0.806884765625,0.6955442428588867,0.6955442428588867,0.0,41.74599838256836,31.0,42208.0703125,0.0,420.1435852050781,1.0,280.35943603515625,283.64697265625,297.1933288574219,300.1599426269531,293.1499938964844,293.1499938964844,280.6499938964844,52830.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815327525138855,1.0,0.0,0.0,3.0561177730560303,3.0561394691467285,6.232086775526113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.46435546875,0.0,1072.81298828125,1895.4371337890625,0.0,2612.338134765625,0.7895201444625854,1.0,0.0,3.0,1.0,0.0
17913180,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.3967875242233276,0.2591251134872436,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9120708107948304,0.218449056148529,0.2072827816009521,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9567870497703552,0.2479083389043808,0.1736441850662231,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8822207450866699,0.1983979791402816,0.188393548130989,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7762120366096497,0.1339593976736068,0.6053887605667114,284.8642883300781,284.95001220703125,298.5654602050781,294.2235717773437,297.9390869140625,298.4265441894531,284.87945556640625,1.0,0.3152677118778229,0.7846955060958862,0.7846955060958862,0.800000011920929,1.0,-1.7209423780441284,0.7702532410621643,0.950689136981964,0.3749547302722931,0.6817348599433899,0.6817348599433899,0.0,39.61272048950195,49.0,35493.296875,0.0,405.3039245605469,1.0,280.6330871582031,283.7738647460937,296.9901123046875,299.41015625,293.1499938964844,293.1499938964844,280.95001220703125,46425.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639498710632324,1.0,0.0,0.0,2.677748680114746,2.6777663230896,4.784460543305613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.82275390625,0.0,753.846923828125,1895.4371337890625,0.0,2147.305908203125,0.7059808373451233,1.0,0.0,3.0,1.0,0.0
17913240,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.3967875242233276,0.2591251134872436,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9120708107948304,0.218449056148529,0.2072827816009521,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9567870497703552,0.2479083389043808,0.1736441850662231,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8822207450866699,0.1983979791402816,0.188393548130989,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7762120366096497,0.1339593976736068,0.6053887605667114,284.8642883300781,284.95001220703125,298.5654602050781,294.2235717773437,297.9390869140625,298.4265441894531,284.87945556640625,1.0,0.3152677118778229,0.7846955060958862,0.7846955060958862,0.800000011920929,1.0,-1.7209423780441284,0.7702532410621643,0.950689136981964,0.3749547302722931,0.6817348599433899,0.6817348599433899,0.0,39.61272048950195,49.0,35493.296875,0.0,405.3039245605469,1.0,280.6330871582031,283.7738647460937,296.9901123046875,299.41015625,293.1499938964844,293.1499938964844,280.95001220703125,46425.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639498710632324,1.0,0.0,0.0,2.677748680114746,2.6777663230896,4.784460543305613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.82275390625,0.0,753.846923828125,1895.4371337890625,0.0,2147.305908203125,0.7059808373451233,1.0,0.0,3.0,1.0,0.0
17913300,297.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.4022713899612427,0.2604394853115082,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9110333919525146,0.2189676463603973,0.2076724171638488,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9556219577789308,0.248416468501091,0.1739071011543274,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8812350034713745,0.1988227069377899,0.1887037903070449,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7750795483589172,0.1341144144535064,0.6057637929916382,284.9963073730469,284.95001220703125,298.5972900390625,294.2206115722656,297.9411926269531,298.4445495605469,285.00054931640625,1.0,0.3164063394069671,0.7308693528175354,0.7308693528175354,1.0,1.0,-1.7241111993789673,0.740730345249176,0.9833808541297911,0.3446245789527893,0.7650567293167114,0.7650567293167114,0.0,39.86741638183594,49.0,35037.96875,0.0,407.8680114746094,1.0,280.8643493652344,283.8870849609375,296.950927734375,299.1993713378906,293.1499938964844,293.1499938964844,280.95001220703125,35436.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345515489578247,1.0,0.0,0.0,2.7675201892852783,2.7675366401672363,5.110635470373381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.74755859375,0.0,751.9388427734375,1895.4371337890625,0.0,1893.3592529296875,0.7145265340805054,1.0,0.0,3.0,1.0,0.0
17913360,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.4065519869327545,0.2667649984359741,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9041399359703064,0.2195231020450592,0.2082383036613464,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9482009410858154,0.248947411775589,0.1743174195289611,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8749163150787354,0.1992823332548141,0.1891786158084869,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7693334221839905,0.134290874004364,0.6067624092102051,284.98388671875,284.95001220703125,298.6286926269531,294.2179260253906,297.9605407714844,298.45513916015625,284.98541259765625,1.0,0.3193100392818451,0.741807758808136,0.741807758808136,1.0,1.0,-1.734640121459961,0.7467036247253418,0.9879364967346193,0.3482873439788818,0.7705389261245728,0.7705389261245728,0.0,41.06778717041016,67.0,35120.9765625,0.0,417.4902038574219,1.0,280.9294128417969,283.8674621582031,297.0120849609375,299.276611328125,293.1499938964844,293.1499938964844,281.25,33873.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166727185249329,1.0,0.0,0.0,2.8522818088531494,2.8522984981536865,5.42847942597291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.49462890625,0.0,801.1395874023438,1895.4371337890625,0.0,1744.73291015625,0.7274911403656006,1.0,0.0,3.0,1.0,0.0
17913420,297.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9990000128746032,0.4111700356006622,0.2918599843978882,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8785133957862854,0.2207026034593582,0.2094928622245788,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.917735993862152,0.2500500082969665,0.1751963943243026,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8508539795875549,0.2002622634172439,0.190247893333435,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.7478675246238708,0.1345501542091369,0.608867347240448,285.0722351074219,284.95001220703125,298.6902160644531,294.2134704589844,297.9880676269531,298.44976806640625,285.0663757324219,1.0,0.3296875953674316,0.7636845707893372,0.7636845707893372,1.0,1.0,-1.7711329460144043,0.768366277217865,1.0027666091918943,0.3621046841144562,0.8999449014663696,0.8999449014663696,0.0,46.01441955566406,85.0,35718.16796875,0.0,454.0553588867188,1.0,281.23394775390625,283.9220886230469,297.1337585449219,299.41064453125,293.1499938964844,293.1499938964844,281.54998779296875,27641.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980891823768616,1.0,0.0,0.0,3.183371067047119,3.18338942527771,6.76188562920288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.90478515625,0.0,1018.80517578125,1895.4371337890625,0.0,1595.7060546875,0.7940489649772644,1.0,0.0,3.0,1.0,0.0
17913480,297.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9990000128746032,0.4111700356006622,0.2918599843978882,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8785133957862854,0.2207026034593582,0.2094928622245788,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.917735993862152,0.2500500082969665,0.1751963943243026,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8508539795875549,0.2002622634172439,0.190247893333435,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.7478675246238708,0.1345501542091369,0.608867347240448,285.0722351074219,284.95001220703125,298.6902160644531,294.2134704589844,297.9880676269531,298.44976806640625,285.0663757324219,1.0,0.3296875953674316,0.7636845707893372,0.7636845707893372,1.0,1.0,-1.7711329460144043,0.768366277217865,1.0027666091918943,0.3621046841144562,0.8999449014663696,0.8999449014663696,0.0,46.01441955566406,85.0,35718.16796875,0.0,454.0553588867188,1.0,281.23394775390625,283.9220886230469,297.1337585449219,299.41064453125,293.1499938964844,293.1499938964844,281.54998779296875,27641.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980891823768616,1.0,0.0,0.0,3.183371067047119,3.18338942527771,6.76188562920288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.90478515625,0.0,1018.80517578125,1895.4371337890625,0.0,1595.7060546875,0.7940489649772644,1.0,0.0,3.0,1.0,0.0
17913540,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745300292969,0.9990000128746032,0.4105537235736847,0.3296400606632232,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747741699219,0.8457258939743042,0.2218774855136871,0.2108638286590576,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.8808446526527405,0.2511018216609955,0.1761268824338913,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748046875,0.8205136060714722,0.2012317925691604,0.1914284825325012,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.7206112742424011,0.1345246285200119,0.6103684306144714,285.1746520996094,284.95001220703125,298.75,294.2104187011719,297.9966125488281,298.4115600585937,285.1736755371094,1.0,0.3448699414730072,0.7855614423751831,0.7855614423751831,1.0,1.0,-1.822471618652344,0.7964126467704773,1.0260590314865112,0.3791655898094177,1.0,1.0,0.0,54.12345886230469,103.0,36223.19140625,0.0,511.4762573242188,1.0,281.5391540527344,284.0086975097656,297.2171936035156,299.5400085449219,293.1499938964844,293.1499938964844,281.25,27722.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979334950447083,1.0,0.0,0.0,3.508357286453247,3.508378505706787,8.212983289013209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.38623046875,0.0,1321.6920166015625,1895.4371337890625,0.0,1594.48291015625,0.8668653964996338,1.0,0.0,3.0,1.0,0.0
17913600,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745300292969,0.9990000128746032,0.4105537235736847,0.3296400606632232,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747741699219,0.8457258939743042,0.2218774855136871,0.2108638286590576,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.8808446526527405,0.2511018216609955,0.1761268824338913,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748046875,0.8205136060714722,0.2012317925691604,0.1914284825325012,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.7206112742424011,0.1345246285200119,0.6103684306144714,285.1746520996094,284.95001220703125,298.75,294.2104187011719,297.9966125488281,298.4115600585937,285.1736755371094,1.0,0.3448699414730072,0.7855614423751831,0.7855614423751831,1.0,1.0,-1.822471618652344,0.7964126467704773,1.0260590314865112,0.3791655898094177,1.0,1.0,0.0,54.12345886230469,103.0,36223.19140625,0.0,511.4762573242188,1.0,281.5391540527344,284.0086975097656,297.2171936035156,299.5400085449219,293.1499938964844,293.1499938964844,281.25,27722.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979334950447083,1.0,0.0,0.0,3.508357286453247,3.508378505706787,8.212983289013209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.38623046875,0.0,1321.6920166015625,1895.4371337890625,0.0,1594.48291015625,0.8668653964996338,1.0,0.0,3.0,1.0,0.0
17913660,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9894962310791016,0.4044106304645538,0.365848958492279,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8092110753059387,0.222725823521614,0.2122189998626709,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8407049775123596,0.2516123950481415,0.1769445091485977,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7828404903411865,0.2019214034080505,0.1926168352365493,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6853255033493042,0.13409523665905,0.6110436320304871,284.950439453125,284.95001220703125,298.80712890625,294.206787109375,297.9856872558594,298.3450012207031,284.9468994140625,1.0,0.3631136417388916,0.7848901748657227,0.7848901748657227,1.0,1.0,-1.8728375434875488,0.8201402425765991,1.0526973009109497,0.392702579498291,0.9585544466972352,0.9585544466972352,0.0,66.26284790039062,91.0,38117.32421875,0.0,583.4942016601562,1.0,281.25653076171875,283.7398376464844,297.325439453125,299.8629150390625,293.1499938964844,293.1499938964844,280.95001220703125,31978.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271679043769836,1.0,0.0,0.0,3.676159143447876,3.676182746887207,9.017411457534764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.32568359375,0.0,1532.161865234375,1895.4371337890625,0.0,1831.3948974609373,0.907701313495636,1.0,0.0,3.0,1.0,0.0
17913720,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9894962310791016,0.4044106304645538,0.365848958492279,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8092110753059387,0.222725823521614,0.2122189998626709,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8407049775123596,0.2516123950481415,0.1769445091485977,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7828404903411865,0.2019214034080505,0.1926168352365493,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6853255033493042,0.13409523665905,0.6110436320304871,284.950439453125,284.95001220703125,298.80712890625,294.206787109375,297.9856872558594,298.3450012207031,284.9468994140625,1.0,0.3631136417388916,0.7848901748657227,0.7848901748657227,1.0,1.0,-1.8728375434875488,0.8201402425765991,1.0526973009109497,0.392702579498291,0.9585544466972352,0.9585544466972352,0.0,66.26284790039062,91.0,38117.32421875,0.0,583.4942016601562,1.0,281.25653076171875,283.7398376464844,297.325439453125,299.8629150390625,293.1499938964844,293.1499938964844,280.95001220703125,31978.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271679043769836,1.0,0.0,0.0,3.676159143447876,3.676182746887207,9.017411457534764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.32568359375,0.0,1532.161865234375,1895.4371337890625,0.0,1831.3948974609373,0.907701313495636,1.0,0.0,3.0,1.0,0.0
17913780,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.9574871063232422,0.402648776769638,0.3628711700439453,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.783937394618988,0.2232814282178878,0.2131097763776779,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.8160622119903564,0.251675009727478,0.1772683262825012,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7587668895721436,0.2023563235998153,0.1933916360139846,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.6618421673774719,0.1334403902292251,0.609761118888855,284.8159484863281,284.95001220703125,298.8609313964844,294.20074462890625,297.9886779785156,298.3080749511719,284.8280944824219,1.0,0.3702349960803985,0.7842189073562622,0.7842189073562622,1.0,1.0,-1.868106484413147,0.8178107738494873,1.0502957105636597,0.3912761509418487,0.7918067574501038,0.7918067574501038,0.0,75.38709259033203,79.0,38087.37109375,0.0,609.7860107421875,1.0,280.9589233398437,283.6300354003906,297.2768249511719,299.85986328125,293.1499938964844,293.1499938964844,281.25,43994.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469887733459473,1.0,0.0,0.0,3.394345283508301,3.3943684101104736,7.687858101235179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.97119140625,0.0,1322.534912109375,1895.4371337890625,0.0,1999.457275390625,0.8552307486534119,1.0,0.0,3.0,1.0,0.0
17913840,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.9574871063232422,0.402648776769638,0.3628711700439453,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.783937394618988,0.2232814282178878,0.2131097763776779,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.8160622119903564,0.251675009727478,0.1772683262825012,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7587668895721436,0.2023563235998153,0.1933916360139846,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.6618421673774719,0.1334403902292251,0.609761118888855,284.8159484863281,284.95001220703125,298.8609313964844,294.20074462890625,297.9886779785156,298.3080749511719,284.8280944824219,1.0,0.3702349960803985,0.7842189073562622,0.7842189073562622,1.0,1.0,-1.868106484413147,0.8178107738494873,1.0502957105636597,0.3912761509418487,0.7918067574501038,0.7918067574501038,0.0,75.38709259033203,79.0,38087.37109375,0.0,609.7860107421875,1.0,280.9589233398437,283.6300354003906,297.2768249511719,299.85986328125,293.1499938964844,293.1499938964844,281.25,43994.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469887733459473,1.0,0.0,0.0,3.394345283508301,3.3943684101104736,7.687858101235179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.97119140625,0.0,1322.534912109375,1895.4371337890625,0.0,1999.457275390625,0.8552307486534119,1.0,0.0,3.0,1.0,0.0
17913900,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9545078873634338,0.4042004644870758,0.3635834753513336,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7817224860191345,0.224000334739685,0.2136216312646865,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.813630998134613,0.2522456049919128,0.1775067895650863,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7566840052604675,0.2029818296432495,0.1938319355249405,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6592769622802734,0.1334869414567947,0.6093712449073792,284.9815979003906,284.95001220703125,298.8866271972656,294.19683837890625,297.9997863769531,298.3075561523437,284.9950561523437,1.0,0.3713788390159607,0.7838833332061768,0.7838833332061768,1.0,1.0,-1.8699181079864504,0.8186257481575012,1.0512923002243042,0.3916455805301666,0.8837949633598328,0.8837949633598328,0.0,76.5589370727539,79.0,37538.53125,0.0,614.829833984375,1.0,281.1954650878906,283.80078125,297.16815185546875,299.6007995605469,293.1499938964844,293.1499938964844,281.25,35775.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385088205337524,1.0,0.0,0.0,3.428630828857422,3.428652763366699,7.84394899255858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.49072265625,0.0,1298.969970703125,1895.4371337890625,0.0,1926.8892822265625,0.8590285181999207,1.0,0.0,3.0,1.0,0.0
17913960,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.958248734474182,0.406392753124237,0.3653021454811096,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7844011783599854,0.2249884754419326,0.2144260704517364,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8160024881362915,0.2531153857707977,0.1780141443014145,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7591366171836853,0.2038604915142059,0.1945386081933975,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6609708070755005,0.1338009089231491,0.6101257801055908,285.0003967285156,284.95001220703125,298.9115600585937,294.1924133300781,298.0137023925781,298.31256103515625,284.99835205078125,1.0,0.3714101314544678,0.7837581634521484,0.7837581634521484,1.0,1.0,-1.875308632850647,0.8211632370948792,1.0541454553604126,0.3929999768733978,0.912894606590271,0.912894606590271,0.0,76.02047729492188,67.0,37713.203125,0.0,617.0360717773438,1.0,281.240966796875,283.79315185546875,297.1562805175781,299.6233215332031,293.1499938964844,293.1499938964844,280.95001220703125,32887.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340075969696045,1.0,0.0,0.0,3.5336339473724365,3.533656358718872,8.331754202117736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.5478515625,0.0,1384.9716796875,1895.4371337890625,0.0,1888.7672119140625,0.8768752217292786,1.0,0.0,3.0,1.0,0.0
17914020,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9744440913200378,0.4098453521728515,0.3684346377849579,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7976201176643372,0.2266961634159088,0.2159387618303299,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8279533982276917,0.2543893754482269,0.1788673251867294,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7714969515800476,0.2053879797458648,0.1958722919225692,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6714252829551697,0.1344548016786575,0.6122210621833801,284.8814392089844,284.95001220703125,298.959228515625,294.1820373535156,298.03741455078125,298.3169250488281,284.8903503417969,1.0,0.3688313663005829,0.7835078835487366,0.7835078835487366,1.0,1.0,-1.886030554771424,0.826194703578949,1.0598359107971191,0.3957796990871429,0.8019677996635437,0.8019677996635437,0.0,72.04747009277344,55.0,38135.5234375,0.0,612.1285400390625,1.0,280.95867919921875,283.6817321777344,297.2100830078125,299.7623291015625,293.1499938964844,293.1499938964844,281.25,41318.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441726922988892,1.0,0.0,0.0,3.3389675617218018,3.338989734649658,7.439053888447233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.96240234375,0.0,1250.2822265625,1895.4371337890625,0.0,1975.2525634765625,0.8412913084030151,1.0,0.0,3.0,1.0,0.0
17914080,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9744440913200378,0.4098453521728515,0.3684346377849579,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7976201176643372,0.2266961634159088,0.2159387618303299,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8279533982276917,0.2543893754482269,0.1788673251867294,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7714969515800476,0.2053879797458648,0.1958722919225692,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6714252829551697,0.1344548016786575,0.6122210621833801,284.8814392089844,284.95001220703125,298.959228515625,294.1820373535156,298.03741455078125,298.3169250488281,284.8903503417969,1.0,0.3688313663005829,0.7835078835487366,0.7835078835487366,1.0,1.0,-1.886030554771424,0.826194703578949,1.0598359107971191,0.3957796990871429,0.8019677996635437,0.8019677996635437,0.0,72.04747009277344,55.0,38135.5234375,0.0,612.1285400390625,1.0,280.95867919921875,283.6817321777344,297.2100830078125,299.7623291015625,293.1499938964844,293.1499938964844,281.25,41318.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441726922988892,1.0,0.0,0.0,3.3389675617218018,3.338989734649658,7.439053888447233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.96240234375,0.0,1250.2822265625,1895.4371337890625,0.0,1975.2525634765625,0.8412913084030151,1.0,0.0,3.0,1.0,0.0
17914140,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.4147824943065643,0.3719204068183899,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8215957880020142,0.2291027307510376,0.2177028954029083,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8511307239532471,0.2564586102962494,0.1799108684062957,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7954739928245544,0.2075615376234054,0.1974337100982666,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6925470232963562,0.1357027888298034,0.615593433380127,285.0369567871094,284.95001220703125,299.0041809082031,294.1697692871094,298.06561279296875,298.3311767578125,285.0338439941406,1.0,0.3638246655464172,0.7832576036453247,0.7832576036453247,1.0,1.0,-1.8994003534317017,0.8324921131134033,1.0669082403182983,0.3992194533348083,0.9350720643997192,0.9350720643997192,0.0,65.0335693359375,43.0,37971.90625,0.0,599.2837524414062,1.0,281.2405700683594,283.81396484375,297.1382141113281,299.6098937988281,293.1499938964844,293.1499938964844,280.95001220703125,31475.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332146763801575,1.0,0.0,0.0,3.5310308933258057,3.531052827835083,8.319482844854065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.279296875,0.0,1372.0421142578125,1895.4371337890625,0.0,1882.08154296875,0.8752344846725464,1.0,0.0,3.0,1.0,0.0
17914200,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.4147824943065643,0.3719204068183899,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8215957880020142,0.2291027307510376,0.2177028954029083,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8511307239532471,0.2564586102962494,0.1799108684062957,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7954739928245544,0.2075615376234054,0.1974337100982666,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6925470232963562,0.1357027888298034,0.615593433380127,285.0369567871094,284.95001220703125,299.0041809082031,294.1697692871094,298.06561279296875,298.3311767578125,285.0338439941406,1.0,0.3638246655464172,0.7832576036453247,0.7832576036453247,1.0,1.0,-1.8994003534317017,0.8324921131134033,1.0669082403182983,0.3992194533348083,0.9350720643997192,0.9350720643997192,0.0,65.0335693359375,43.0,37971.90625,0.0,599.2837524414062,1.0,281.2405700683594,283.81396484375,297.1382141113281,299.6098937988281,293.1499938964844,293.1499938964844,280.95001220703125,31475.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332146763801575,1.0,0.0,0.0,3.5310308933258057,3.531052827835083,8.319482844854065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.279296875,0.0,1372.0421142578125,1895.4371337890625,0.0,1882.08154296875,0.8752344846725464,1.0,0.0,3.0,1.0,0.0
17914260,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.4222742021083832,0.3480851054191589,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8420020341873169,0.2311657816171646,0.2195903360843658,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8727266192436218,0.257976621389389,0.1809703111648559,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8166359066963196,0.2094256281852722,0.1991218477487564,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.711692214012146,0.1368947178125381,0.6202277541160583,284.8678894042969,284.95001220703125,299.0466003417969,294.1557922363281,298.097412109375,298.35546875,284.87506103515625,1.0,0.3558774590492248,0.7831612229347229,0.7831612229347229,1.0,1.0,-1.882032036781311,0.824180543422699,1.0578515529632568,0.3949086964130401,0.7998130321502686,0.7998130321502686,0.0,59.235836029052734,31.0,38046.09765625,0.0,568.1614379882812,1.0,280.9584655761719,283.6584167480469,297.1932373046875,299.7526550292969,293.1499938964844,293.1499938964844,281.25,41452.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458791732788086,1.0,0.0,0.0,3.3594369888305664,3.359459400177002,7.530543371103704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.24755859375,0.0,1270.843505859375,1895.4371337890625,0.0,1989.90771484375,0.8451999425888062,1.0,0.0,3.0,1.0,0.0
17914320,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.4222742021083832,0.3480851054191589,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8420020341873169,0.2311657816171646,0.2195903360843658,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8727266192436218,0.257976621389389,0.1809703111648559,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8166359066963196,0.2094256281852722,0.1991218477487564,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.711692214012146,0.1368947178125381,0.6202277541160583,284.8678894042969,284.95001220703125,299.0466003417969,294.1557922363281,298.097412109375,298.35546875,284.87506103515625,1.0,0.3558774590492248,0.7831612229347229,0.7831612229347229,1.0,1.0,-1.882032036781311,0.824180543422699,1.0578515529632568,0.3949086964130401,0.7998130321502686,0.7998130321502686,0.0,59.235836029052734,31.0,38046.09765625,0.0,568.1614379882812,1.0,280.9584655761719,283.6584167480469,297.1932373046875,299.7526550292969,293.1499938964844,293.1499938964844,281.25,41452.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458791732788086,1.0,0.0,0.0,3.3594369888305664,3.359459400177002,7.530543371103704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.24755859375,0.0,1270.843505859375,1895.4371337890625,0.0,1989.90771484375,0.8451999425888062,1.0,0.0,3.0,1.0,0.0
17914380,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.4366558492183685,0.3154049515724182,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8721838593482971,0.2337817102670669,0.2216059416532516,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9046133160591124,0.2601397037506103,0.1821169108152389,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8446013927459717,0.211787536740303,0.2009168416261673,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.736273467540741,0.1386619955301284,0.6260124444961548,285.0032043457031,284.95001220703125,299.0867004394531,294.14031982421875,298.1495056152344,298.4181213378906,284.9981689453125,1.0,0.345483660697937,0.7830648422241211,0.7830648422241211,1.0,1.0,-1.8557020425796509,0.8116877675056458,1.04401433467865,0.3880657255649566,0.904985785484314,0.904985785484314,0.0,52.19148254394531,34.0,37227.3671875,0.0,527.5728759765625,1.0,281.240478515625,283.78436279296875,297.0992431640625,299.5433044433594,293.1499938964844,293.1499938964844,280.95001220703125,32680.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330189347267151,1.0,0.0,0.0,3.502663373947144,3.502685308456421,8.186345894500846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.48193359375,0.0,1351.5128173828125,1895.4371337890625,0.0,1880.4326171875,0.8695691823959351,1.0,0.0,3.0,1.0,0.0
17914440,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.4366558492183685,0.3154049515724182,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8721838593482971,0.2337817102670669,0.2216059416532516,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9046133160591124,0.2601397037506103,0.1821169108152389,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8446013927459717,0.211787536740303,0.2009168416261673,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.736273467540741,0.1386619955301284,0.6260124444961548,285.0032043457031,284.95001220703125,299.0867004394531,294.14031982421875,298.1495056152344,298.4181213378906,284.9981689453125,1.0,0.345483660697937,0.7830648422241211,0.7830648422241211,1.0,1.0,-1.8557020425796509,0.8116877675056458,1.04401433467865,0.3880657255649566,0.904985785484314,0.904985785484314,0.0,52.19148254394531,34.0,37227.3671875,0.0,527.5728759765625,1.0,281.240478515625,283.78436279296875,297.0992431640625,299.5433044433594,293.1499938964844,293.1499938964844,280.95001220703125,32680.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330189347267151,1.0,0.0,0.0,3.502663373947144,3.502685308456421,8.186345894500846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.48193359375,0.0,1351.5128173828125,1895.4371337890625,0.0,1880.4326171875,0.8695691823959351,1.0,0.0,3.0,1.0,0.0
17914500,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9990000128746032,0.4449925124645233,0.3013107776641845,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8874217867851257,0.2350237071514129,0.2227674573659896,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.921506404876709,0.2610866129398346,0.182799831032753,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8586089015007019,0.2129102796316146,0.2019578069448471,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7484029531478882,0.1396440267562866,0.6299964785575867,284.8565368652344,284.95001220703125,299.10595703125,294.1320495605469,298.17919921875,298.4564514160156,284.8422546386719,1.0,0.3419045209884643,0.7830166816711426,0.7830166816711426,1.0,1.0,-1.847018003463745,0.8075960874557495,1.0394219160079956,0.3857032358646393,0.8038040399551392,0.8038040399551392,0.0,49.41003036499024,34.0,37688.02734375,0.0,512.9846801757812,1.0,281.001220703125,283.61981201171875,297.1617431640625,299.7311706542969,293.1499938964844,293.1499938964844,280.95001220703125,38343.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396751642227173,1.0,0.0,0.0,3.4532055854797363,3.453228235244751,7.956795116115245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.5498046875,0.0,1341.640380859375,1895.4371337890625,0.0,1936.8134765625,0.860021710395813,1.0,0.0,3.0,1.0,0.0
17914560,297.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.4531713724136352,0.2900269031524658,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9005363583564758,0.2361796349287033,0.223786324262619,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9363234639167786,0.2619059979915619,0.183324322104454,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8708781003952026,0.2139510810375213,0.2028699070215225,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.759231448173523,0.1406214833259582,0.6339272856712341,284.8759155273437,284.95001220703125,299.1247253417969,294.1235046386719,298.2081604003906,298.4935913085937,284.8854064941406,1.0,0.3391213417053222,0.7834193110466003,0.7834193110466003,1.0,1.0,-1.8411341905593872,0.8048848509788513,1.0362492799758911,0.3841962814331054,0.7837395668029785,0.7837395668029785,0.0,47.295066833496094,37.0,37186.8125,0.0,502.451171875,1.0,280.959716796875,283.6805114746094,297.14093017578125,299.6435546875,293.1499938964844,293.1499938964844,281.25,42317.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741263747215271,1.0,0.0,0.0,3.2577478885650635,3.2577693462371826,7.081548574205954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.82861328125,0.0,1181.1763916015625,1895.4371337890625,0.0,1950.3597412109373,0.8247154355049133,1.0,0.0,3.0,1.0,0.0
