time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914620,297.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.4649494588375091,0.2767211198806762,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9185829758644104,0.2382235527038574,0.2254378497600555,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9547632336616516,0.2635853588581085,0.184261605143547,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8870664238929749,0.2157912105321884,0.2043484300374984,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7738326787948608,0.1423082053661346,0.6403868198394775,285.0326232910156,284.95001220703125,299.149658203125,294.1112976074219,298.24884033203125,298.5465393066406,285.0326538085937,1.0,0.3364864289760589,0.7839716076850891,0.7839716076850891,1.0,1.0,-1.837791323661804,0.8034144043922424,1.0343769788742063,0.3833430707454681,0.8943960070610046,0.8943960070610046,0.0,44.98062515258789,37.0,36786.640625,0.0,493.0142517089844,1.0,281.2193603515625,283.8232727050781,297.0535888671875,299.4389343261719,293.1499938964844,293.1499938964844,281.25,32463.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296364903450012,1.0,0.0,0.0,3.377685308456421,3.3777060508728027,7.61257638259849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.64599609375,0.0,1226.30029296875,1895.4371337890625,0.0,1852.0233154296875,0.8433846831321716,1.0,0.0,3.0,1.0,0.0
17914680,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.470333069562912,0.2712557911872864,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.92716383934021,0.2392313033342361,0.2263416051864624,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9625075459480286,0.2644246816635132,0.1848169714212417,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.894370973110199,0.2166991978883743,0.2051595002412796,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7805497050285339,0.1431549340486526,0.6439155340194702,285.0209045410156,284.95001220703125,299.16082763671875,294.10552978515625,298.2670288085937,298.5701904296875,285.01715087890625,1.0,0.3357094228267669,0.7842245697975159,0.7842245697975159,1.0,1.0,-1.838190078735352,0.8036526441574097,1.034537434577942,0.38345667719841,0.9028241038322448,0.9028241038322448,0.0,44.101295471191406,57.0,36863.71484375,0.0,490.522705078125,1.0,281.2395935058594,283.80340576171875,297.06158447265625,299.4700012207031,293.1499938964844,293.1499938964844,280.95001220703125,31907.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277858257293701,1.0,0.0,0.0,3.440470218658448,3.4404916763305664,7.898214562374051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.17138671875,0.0,1283.4512939453125,1895.4371337890625,0.0,1836.5501708984373,0.8552901744842529,1.0,0.0,3.0,1.0,0.0
17914740,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.4840615093708038,0.2759214043617248,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.925401508808136,0.2420227825641632,0.22911337018013,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9596616625785828,0.2664882242679596,0.1863970458507537,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8928499817848206,0.2192054837942123,0.2076565325260162,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7807043790817261,0.1455970704555511,0.655371904373169,284.90643310546875,284.95001220703125,299.1952209472656,294.08660888671875,298.3139038085937,298.6253356933594,284.9148864746094,1.0,0.341534674167633,0.7850298285484314,0.7850298285484314,1.0,1.0,-1.8657479286193848,0.8169037699699402,1.0488440990447998,0.3904682397842407,0.8077318668365479,0.8077318668365479,0.0,45.48899841308594,77.0,37681.23828125,0.0,513.112548828125,1.0,280.9599609375,283.68975830078125,297.122314453125,299.6357727050781,293.1499938964844,293.1499938964844,281.25,39661.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396819591522217,1.0,0.0,0.0,3.293081998825073,3.2931034564971924,7.235997827592655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.9736328125,0.0,1195.8721923828125,1895.4371337890625,0.0,1936.871337890625,0.8299804329872131,1.0,0.0,3.0,1.0,0.0
17914800,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.4840615093708038,0.2759214043617248,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.925401508808136,0.2420227825641632,0.22911337018013,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9596616625785828,0.2664882242679596,0.1863970458507537,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8928499817848206,0.2192054837942123,0.2076565325260162,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7807043790817261,0.1455970704555511,0.655371904373169,284.90643310546875,284.95001220703125,299.1952209472656,294.08660888671875,298.3139038085937,298.6253356933594,284.9148864746094,1.0,0.341534674167633,0.7850298285484314,0.7850298285484314,1.0,1.0,-1.8657479286193848,0.8169037699699402,1.0488440990447998,0.3904682397842407,0.8077318668365479,0.8077318668365479,0.0,45.48899841308594,77.0,37681.23828125,0.0,513.112548828125,1.0,280.9599609375,283.68975830078125,297.122314453125,299.6357727050781,293.1499938964844,293.1499938964844,281.25,39661.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396819591522217,1.0,0.0,0.0,3.293081998825073,3.2931034564971924,7.235997827592655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.9736328125,0.0,1195.8721923828125,1895.4371337890625,0.0,1936.871337890625,0.8299804329872131,1.0,0.0,3.0,1.0,0.0
17914860,297.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,0.4926777482032776,0.3003828227519989,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9012103080749512,0.2454203814268112,0.23228220641613,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9332605004310608,0.2692528963088989,0.1882699131965637,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8714339733123779,0.2222487181425094,0.2105128020048141,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7633920907974243,0.1482095420360565,0.6675274968147278,285.07867431640625,284.95001220703125,299.2281494140625,294.0668640136719,298.3363952636719,298.6370849609375,285.0774230957031,1.0,0.3543905913829803,0.7851611971855164,0.7851611971855164,1.0,1.0,-1.9191861152648928,0.8423365354537964,1.0768496990203855,0.4041632115840912,0.9712345600128174,0.9712345600128174,0.0,50.93393707275391,97.0,38249.22265625,0.0,567.6666870117188,1.0,281.2406921386719,283.8258972167969,297.0557556152344,299.5287780761719,293.1499938964844,293.1499938964844,280.95001220703125,29904.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329648733139038,1.0,0.0,0.0,3.5395050048828125,3.53952693939209,8.359462526641437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.7744140625,0.0,1369.45166015625,1895.4371337890625,0.0,1879.97705078125,0.8761100769042969,1.0,0.0,3.0,1.0,0.0
17914920,297.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,0.4926777482032776,0.3003828227519989,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9012103080749512,0.2454203814268112,0.23228220641613,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9332605004310608,0.2692528963088989,0.1882699131965637,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8714339733123779,0.2222487181425094,0.2105128020048141,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7633920907974243,0.1482095420360565,0.6675274968147278,285.07867431640625,284.95001220703125,299.2281494140625,294.0668640136719,298.3363952636719,298.6370849609375,285.0774230957031,1.0,0.3543905913829803,0.7851611971855164,0.7851611971855164,1.0,1.0,-1.9191861152648928,0.8423365354537964,1.0768496990203855,0.4041632115840912,0.9712345600128174,0.9712345600128174,0.0,50.93393707275391,97.0,38249.22265625,0.0,567.6666870117188,1.0,281.2406921386719,283.8258972167969,297.0557556152344,299.5287780761719,293.1499938964844,293.1499938964844,280.95001220703125,29904.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329648733139038,1.0,0.0,0.0,3.5395050048828125,3.53952693939209,8.359462526641437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.7744140625,0.0,1369.45166015625,1895.4371337890625,0.0,1879.97705078125,0.8761100769042969,1.0,0.0,3.0,1.0,0.0
17914980,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.4947218596935272,0.3393754363059997,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8686472177505493,0.2484266012907028,0.2355809807777404,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8953350186347961,0.2714346349239349,0.1901789456605911,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8412503600120544,0.2249258458614349,0.2134917825460434,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7381505966186523,0.1502848863601684,0.6791409850120544,284.92559814453125,284.95001220703125,299.25982666015625,294.0465393066406,298.3323669433594,298.6014099121094,284.93115234375,1.0,0.3725621998310089,0.7852926254272461,0.7852926254272461,1.0,1.0,-1.9897783994674685,0.8759869933128357,1.1137913465499878,0.4223652184009552,0.8845525979995728,0.8845525979995728,0.0,60.06984329223633,115.0,40119.13671875,0.0,650.7162475585938,1.0,280.95758056640625,283.6434631347656,297.12664794921875,299.7779235839844,293.1499938964844,293.1499938964844,281.25,35902.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537267208099365,1.0,0.0,0.0,3.5658621788024902,3.565885543823242,8.484425393362471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.208984375,0.0,1440.8450927734375,1895.4371337890625,0.0,2057.778564453125,0.8863288164138794,1.0,0.0,3.0,1.0,0.0
17915040,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.4947218596935272,0.3393754363059997,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8686472177505493,0.2484266012907028,0.2355809807777404,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8953350186347961,0.2714346349239349,0.1901789456605911,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8412503600120544,0.2249258458614349,0.2134917825460434,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.7381505966186523,0.1502848863601684,0.6791409850120544,284.92559814453125,284.95001220703125,299.25982666015625,294.0465393066406,298.3323669433594,298.6014099121094,284.93115234375,1.0,0.3725621998310089,0.7852926254272461,0.7852926254272461,1.0,1.0,-1.9897783994674685,0.8759869933128357,1.1137913465499878,0.4223652184009552,0.8845525979995728,0.8845525979995728,0.0,60.06984329223633,115.0,40119.13671875,0.0,650.7162475585938,1.0,280.95758056640625,283.6434631347656,297.12664794921875,299.7779235839844,293.1499938964844,293.1499938964844,281.25,35902.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537267208099365,1.0,0.0,0.0,3.5658621788024902,3.565885543823242,8.484425393362471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.208984375,0.0,1440.8450927734375,1895.4371337890625,0.0,2057.778564453125,0.8863288164138794,1.0,0.0,3.0,1.0,0.0
17915100,297.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.9990000128746032,0.4940730631351471,0.3621986806392669,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8521085977554321,0.2500638365745544,0.2371766865253448,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8770200610160828,0.2726815342903137,0.1910609453916549,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8260526061058044,0.2263744622468948,0.2149263322353363,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.725117027759552,0.1512546241283416,0.6841909289360046,285.0829772949219,284.95001220703125,299.2752380371094,294.03619384765625,298.32330322265625,298.5708923339844,285.0980529785156,1.0,0.3827810287475586,0.7853583097457886,0.7853583097457886,1.0,1.0,-2.027946949005127,0.8942191004753113,1.13372802734375,0.4322156906127929,1.0,1.0,0.0,65.78881072998047,115.0,40049.91796875,0.0,700.6320190429688,1.0,281.2008056640625,283.8066101074219,297.0484619140625,299.5980224609375,293.1499938964844,293.1499938964844,281.25,31681.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514111995697021,1.0,0.0,0.0,3.65420913696289,3.654232263565064,8.910048450161412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.20263671875,0.0,1505.510986328125,1895.4371337890625,0.0,2037.672607421875,0.9050703048706056,1.0,0.0,3.0,1.0,0.0
17915160,297.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.9990000128746032,0.4928376674652099,0.3856257796287536,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.8373807668685913,0.2519327998161316,0.2390576153993606,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.8605222702026367,0.2742127180099487,0.1922014206647873,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.8118814826011658,0.2280312776565551,0.2166168540716171,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7126146554946899,0.1523161083459854,0.6897786855697632,285.13726806640625,284.95001220703125,299.2904052734375,294.0257568359375,298.31268310546875,298.537841796875,285.1411437988281,1.0,0.3936074078083038,0.7845040559768677,0.7845040559768677,1.0,1.0,-2.0684478282928467,0.9134427309036256,1.1550052165985107,0.4425077140331268,1.0,1.0,0.0,72.037353515625,133.0,40683.46484375,0.0,756.15283203125,1.0,281.2425231933594,283.8324890136719,297.0449523925781,299.66802978515625,293.1499938964844,293.1499938964844,280.95001220703125,31692.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532856464385986,1.0,0.0,0.0,3.750128507614136,3.750152826309204,9.383948054164648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.63623046875,0.0,1614.330078125,1895.4371337890625,0.0,2053.943603515625,0.9245389699935912,1.0,0.0,3.0,1.0,0.0
17915220,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.4863848984241485,0.4353519976139068,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8099140524864197,0.2551460564136505,0.2427423596382141,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8308193683624268,0.2765763700008392,0.1943724900484085,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7830661535263062,0.230859100818634,0.2199276536703109,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6864255666732788,0.1539754867553711,0.7002397775650024,284.9820251464844,284.95001220703125,299.3201599121094,294.00469970703125,298.2826843261719,298.4561462402344,284.9830322265625,1.0,0.4164558053016662,0.7827954888343811,0.7827954888343811,1.0,1.0,-2.151501417160034,0.952897846698761,1.1986035108566284,0.4636373519897461,1.0,1.0,0.0,86.38155364990234,121.0,42992.6953125,0.0,882.0706787109375,1.0,280.9565734863281,283.6276550292969,297.09722900390625,299.92193603515625,293.1499938964844,293.1499938964844,280.6499938964844,33406.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761437296867371,1.0,0.0,0.0,3.8484718799591056,3.8484973907470703,9.882570566333015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.068359375,0.0,1744.930419921875,1895.4371337890625,0.0,2255.587158203125,0.9480050206184388,1.0,0.0,3.0,1.0,0.0
17915280,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.4863848984241485,0.4353519976139068,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8099140524864197,0.2551460564136505,0.2427423596382141,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8308193683624268,0.2765763700008392,0.1943724900484085,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7830661535263062,0.230859100818634,0.2199276536703109,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6864255666732788,0.1539754867553711,0.7002397775650024,284.9820251464844,284.95001220703125,299.3201599121094,294.00469970703125,298.2826843261719,298.4561462402344,284.9830322265625,1.0,0.4164558053016662,0.7827954888343811,0.7827954888343811,1.0,1.0,-2.151501417160034,0.952897846698761,1.1986035108566284,0.4636373519897461,1.0,1.0,0.0,86.38155364990234,121.0,42992.6953125,0.0,882.0706787109375,1.0,280.9565734863281,283.6276550292969,297.09722900390625,299.92193603515625,293.1499938964844,293.1499938964844,280.6499938964844,33406.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761437296867371,1.0,0.0,0.0,3.8484718799591056,3.8484973907470703,9.882570566333015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.068359375,0.0,1744.930419921875,1895.4371337890625,0.0,2255.587158203125,0.9480050206184388,1.0,0.0,3.0,1.0,0.0
17915340,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.9747276306152344,0.4821156859397888,0.4346339404582977,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7880229353904724,0.2576527595520019,0.2456802576780319,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8088711500167847,0.278080403804779,0.1958603858947754,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.7620916962623596,0.2330046147108078,0.2225251644849777,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.6668131351470947,0.1550041735172271,0.7074818015098572,284.8399353027344,284.95001220703125,299.3492431640625,293.9835510253906,298.26318359375,298.39697265625,284.8466491699219,1.0,0.4271643161773681,0.7810869216918945,0.7810869216918945,1.0,1.0,-2.168067455291748,0.960430383682251,1.2076369524002075,0.4679633975028991,0.8565701246261597,0.8565701246261597,0.0,98.2458267211914,109.0,43687.84765625,0.0,941.3825073242188,1.0,280.65631103515625,283.4777526855469,297.058837890625,299.971435546875,293.1499938964844,293.1499938964844,280.95001220703125,41028.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952587604522705,1.0,0.0,0.0,3.691743135452272,3.6917684078216553,9.094027291212116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.9052734375,0.0,1618.1590576171875,1895.4371337890625,0.0,2428.158935546875,0.9179608225822448,1.0,0.0,3.0,1.0,0.0
17915400,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.9747276306152344,0.4821156859397888,0.4346339404582977,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7880229353904724,0.2576527595520019,0.2456802576780319,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8088711500167847,0.278080403804779,0.1958603858947754,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.7620916962623596,0.2330046147108078,0.2225251644849777,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.6668131351470947,0.1550041735172271,0.7074818015098572,284.8399353027344,284.95001220703125,299.3492431640625,293.9835510253906,298.26318359375,298.39697265625,284.8466491699219,1.0,0.4271643161773681,0.7810869216918945,0.7810869216918945,1.0,1.0,-2.168067455291748,0.960430383682251,1.2076369524002075,0.4679633975028991,0.8565701246261597,0.8565701246261597,0.0,98.2458267211914,109.0,43687.84765625,0.0,941.3825073242188,1.0,280.65631103515625,283.4777526855469,297.058837890625,299.971435546875,293.1499938964844,293.1499938964844,280.95001220703125,41028.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952587604522705,1.0,0.0,0.0,3.691743135452272,3.6917684078216553,9.094027291212116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.9052734375,0.0,1618.1590576171875,1895.4371337890625,0.0,2428.158935546875,0.9179608225822448,1.0,0.0,3.0,1.0,0.0
17915460,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9723612070083618,0.4856858849525451,0.4365619421005249,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7880071997642517,0.2610622048377991,0.248662456870079,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8077903389930725,0.2806800901889801,0.1974560469388961,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7619410753250122,0.235956534743309,0.225104734301567,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6663020253181458,0.1567755341529846,0.714536190032959,285.0317687988281,284.95001220703125,299.3778991699219,293.96246337890625,298.2760925292969,298.396484375,285.0311584472656,1.0,0.4309937655925751,0.7791011333465576,0.7791011333465576,1.0,1.0,-2.187440633773804,0.9693928360939026,1.2180477380752563,0.4723767638206482,0.9992140531539916,0.9992140531539916,0.0,100.4382553100586,97.0,43269.84765625,0.0,968.4727783203124,1.0,280.9431457519531,283.66131591796875,296.9415283203125,299.74200439453125,293.1499938964844,293.1499938964844,280.6499938964844,32971.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857764959335327,1.0,0.0,0.0,3.805744171142578,3.8057689666748047,9.664345270721242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.3525390625,0.0,1689.815185546875,1895.4371337890625,0.0,2342.15576171875,0.9383306503295898,1.0,0.0,3.0,1.0,0.0
17915520,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9723612070083618,0.4856858849525451,0.4365619421005249,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7880071997642517,0.2610622048377991,0.248662456870079,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8077903389930725,0.2806800901889801,0.1974560469388961,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7619410753250122,0.235956534743309,0.225104734301567,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6663020253181458,0.1567755341529846,0.714536190032959,285.0317687988281,284.95001220703125,299.3778991699219,293.96246337890625,298.2760925292969,298.396484375,285.0311584472656,1.0,0.4309937655925751,0.7791011333465576,0.7791011333465576,1.0,1.0,-2.187440633773804,0.9693928360939026,1.2180477380752563,0.4723767638206482,0.9992140531539916,0.9992140531539916,0.0,100.4382553100586,97.0,43269.84765625,0.0,968.4727783203124,1.0,280.9431457519531,283.66131591796875,296.9415283203125,299.74200439453125,293.1499938964844,293.1499938964844,280.6499938964844,32971.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857764959335327,1.0,0.0,0.0,3.805744171142578,3.8057689666748047,9.664345270721242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.3525390625,0.0,1689.815185546875,1895.4371337890625,0.0,2342.15576171875,0.9383306503295898,1.0,0.0,3.0,1.0,0.0
17915580,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9833222031593324,0.4891153275966644,0.439751923084259,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7993729114532471,0.2642875015735626,0.2516809999942779,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8177242875099182,0.2829414010047912,0.1990568786859512,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7724853754043579,0.2387419790029525,0.2276999205350875,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6759061813354492,0.1586732119321823,0.7225033044815063,284.8807067871094,284.95001220703125,299.40631103515625,293.941650390625,298.28924560546875,298.39678955078125,284.8855285644531,1.0,0.4308275282382965,0.7771153450012207,0.7771153450012207,1.0,1.0,-2.209510564804077,0.9796078205108644,1.2299028635025024,0.4776032269001007,0.8803547620773315,0.8803547620773315,0.0,97.07374572753906,85.0,44233.36328125,0.0,977.782470703125,1.0,280.65606689453125,283.4970703125,296.9825134277344,299.90240478515625,293.1499938964844,293.1499938964844,280.95001220703125,39095.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982768416404724,1.0,0.0,0.0,3.715665340423584,3.7156903743743896,9.212265581481916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.1240234375,0.0,1631.0394287109375,1895.4371337890625,0.0,2455.681396484375,0.9219485521316528,1.0,0.0,3.0,1.0,0.0
17915640,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9833222031593324,0.4891153275966644,0.439751923084259,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7993729114532471,0.2642875015735626,0.2516809999942779,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8177242875099182,0.2829414010047912,0.1990568786859512,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7724853754043579,0.2387419790029525,0.2276999205350875,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6759061813354492,0.1586732119321823,0.7225033044815063,284.8807067871094,284.95001220703125,299.40631103515625,293.941650390625,298.28924560546875,298.39678955078125,284.8855285644531,1.0,0.4308275282382965,0.7771153450012207,0.7771153450012207,1.0,1.0,-2.209510564804077,0.9796078205108644,1.2299028635025024,0.4776032269001007,0.8803547620773315,0.8803547620773315,0.0,97.07374572753906,85.0,44233.36328125,0.0,977.782470703125,1.0,280.65606689453125,283.4970703125,296.9825134277344,299.90240478515625,293.1499938964844,293.1499938964844,280.95001220703125,39095.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982768416404724,1.0,0.0,0.0,3.715665340423584,3.7156903743743896,9.212265581481916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.1240234375,0.0,1631.0394287109375,1895.4371337890625,0.0,2455.681396484375,0.9219485521316528,1.0,0.0,3.0,1.0,0.0
17915700,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9913538098335266,0.4915004670619964,0.4413396418094635,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8080557584762573,0.2661256790161133,0.2531155943870544,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8253252506256104,0.2843214273452759,0.1997745484113693,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7807440757751465,0.2403333932161331,0.2289196252822876,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.6834650635719299,0.1597977876663208,0.7263686060905457,285.0372619628906,284.95001220703125,299.4205017089844,293.9313659667969,298.2982177734375,298.401123046875,285.0483093261719,1.0,0.4296924471855163,0.7761224508285522,0.7761224508285522,1.0,1.0,-2.220106840133667,0.984515368938446,1.2355915307998655,0.4800436496734619,0.9853352308273317,0.9853352308273317,0.0,94.06884002685548,85.0,43622.66015625,0.0,977.0400390625,1.0,280.90362548828125,283.6669006347656,296.9031982421875,299.6832580566406,293.1499938964844,293.1499938964844,280.95001220703125,34203.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917945981025696,1.0,0.0,0.0,3.75728178024292,3.757306337356568,9.419781008546124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.34912109375,0.0,1641.994384765625,1895.4371337890625,0.0,2396.654296875,0.9302613139152528,1.0,0.0,3.0,1.0,0.0
17915760,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9990000128746032,0.4943694770336151,0.4417706429958343,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8186535835266113,0.2682090401649475,0.2548362612724304,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8352500200271606,0.2859807908535003,0.2007440328598022,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7915140986442566,0.2421489506959915,0.2303958535194397,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6933255791664124,0.1611216813325882,0.731192409992218,285.0649719238281,284.95001220703125,299.4347229003906,293.9212341308594,298.30926513671875,298.4092102050781,285.06524658203125,1.0,0.4281070828437805,0.7755283713340759,0.7755283713340759,1.0,1.0,-2.23153042793274,0.9898584485054016,1.2416720390319824,0.482913613319397,1.0,1.0,0.0,90.37679290771484,73.0,43858.06640625,0.0,974.4443359375,1.0,280.9431457519531,283.67559814453125,296.9014587402344,299.73150634765625,293.1499938964844,293.1499938964844,280.6499938964844,33155.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789837121963501,1.0,0.0,0.0,3.836014270782471,3.836039543151856,9.81869334282237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.921875,0.0,1727.7630615234375,1895.4371337890625,0.0,2378.89501953125,0.9449939727783204,1.0,0.0,3.0,1.0,0.0
17915820,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.5022538304328918,0.4195218086242676,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8354141712188721,0.2717210948467254,0.2581239342689514,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8515284061431885,0.2884169220924377,0.2024754285812378,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8091093897819519,0.2451747059822082,0.2332129478454589,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7095778584480286,0.1634450852870941,0.7410207390785217,284.87603759765625,284.95001220703125,299.4633178710937,293.9013977050781,298.3349914550781,298.4332275390625,284.8784484863281,1.0,0.4224580526351928,0.7743402719497681,0.7743402719497681,1.0,1.0,-2.22594690322876,0.986933171749115,1.239013671875,0.4812656342983246,0.8937404155731201,0.8937404155731201,0.0,84.47488403320312,61.0,44580.328125,0.0,946.509033203125,1.0,280.65576171875,283.47491455078125,296.94482421875,299.893798828125,293.1499938964844,293.1499938964844,280.95001220703125,38574.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030844926834106,1.0,0.0,0.0,3.7758827209472656,3.7759084701538086,9.513279906059324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.630859375,0.0,1697.7078857421875,1895.4371337890625,0.0,2499.65966796875,0.934703290462494,1.0,0.0,3.0,1.0,0.0
17915880,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.5022538304328918,0.4195218086242676,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8354141712188721,0.2717210948467254,0.2581239342689514,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8515284061431885,0.2884169220924377,0.2024754285812378,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8091093897819519,0.2451747059822082,0.2332129478454589,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7095778584480286,0.1634450852870941,0.7410207390785217,284.87603759765625,284.95001220703125,299.4633178710937,293.9013977050781,298.3349914550781,298.4332275390625,284.8784484863281,1.0,0.4224580526351928,0.7743402719497681,0.7743402719497681,1.0,1.0,-2.22594690322876,0.986933171749115,1.239013671875,0.4812656342983246,0.8937404155731201,0.8937404155731201,0.0,84.47488403320312,61.0,44580.328125,0.0,946.509033203125,1.0,280.65576171875,283.47491455078125,296.94482421875,299.893798828125,293.1499938964844,293.1499938964844,280.95001220703125,38574.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030844926834106,1.0,0.0,0.0,3.7758827209472656,3.7759084701538086,9.513279906059324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.630859375,0.0,1697.7078857421875,1895.4371337890625,0.0,2499.65966796875,0.934703290462494,1.0,0.0,3.0,1.0,0.0
17915940,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.5163440108299255,0.3902204930782318,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.858475923538208,0.2757647335529327,0.261427491903305,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8746019601821899,0.2914281487464905,0.2041707187891006,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8309670686721802,0.248661458492279,0.236018031835556,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7294061779975891,0.1662473380565643,0.7513386607170105,285.0366516113281,284.95001220703125,299.4923095703125,293.88232421875,298.3799133300781,298.4918518066406,285.0355224609375,1.0,0.4145569503307342,0.7731521725654602,0.7731521725654602,1.0,1.0,-2.21251916885376,0.980279505252838,1.2322396039962769,0.4774576127529144,1.0,1.0,0.0,77.05347442626953,64.0,43663.84765625,0.0,905.3264770507812,1.0,280.943359375,283.6424560546875,296.8542785644531,299.6839294433594,293.1499938964844,293.1499938964844,280.6499938964844,33729.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929964065551758,1.0,0.0,0.0,3.866987466812134,3.8670132160186768,9.977892432289082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.0810546875,0.0,1770.2481689453125,1895.4371337890625,0.0,2407.5732421875,0.9523403644561768,1.0,0.0,3.0,1.0,0.0
17916000,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9990000128746032,0.5163440108299255,0.3902204930782318,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.858475923538208,0.2757647335529327,0.261427491903305,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8746019601821899,0.2914281487464905,0.2041707187891006,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8309670686721802,0.248661458492279,0.236018031835556,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7294061779975891,0.1662473380565643,0.7513386607170105,285.0366516113281,284.95001220703125,299.4923095703125,293.88232421875,298.3799133300781,298.4918518066406,285.0355224609375,1.0,0.4145569503307342,0.7731521725654602,0.7731521725654602,1.0,1.0,-2.21251916885376,0.980279505252838,1.2322396039962769,0.4774576127529144,1.0,1.0,0.0,77.05347442626953,64.0,43663.84765625,0.0,905.3264770507812,1.0,280.943359375,283.6424560546875,296.8542785644531,299.6839294433594,293.1499938964844,293.1499938964844,280.6499938964844,33729.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929964065551758,1.0,0.0,0.0,3.866987466812134,3.8670132160186768,9.977892432289082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.0810546875,0.0,1770.2481689453125,1895.4371337890625,0.0,2407.5732421875,0.9523403644561768,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.5242663621902466,0.3780441284179687,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8695740103721619,0.2777068018913269,0.2632593810558319,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8855358958244324,0.2928007543087005,0.2051572948694229,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8409916758537292,0.2503323256969452,0.2375856041908264,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7384533286094666,0.1677046865224838,0.7575207948684692,284.886962890625,284.95001220703125,299.5069274902344,293.8731994628906,298.40533447265625,298.5261535644531,284.8739318847656,1.0,0.4122749865055084,0.7728393077850342,0.7728393077850342,1.0,1.0,-2.210576295852661,0.979318618774414,1.231257677078247,0.4767312407493591,0.9249037504196168,0.9249037504196168,0.0,74.21846771240234,64.0,44583.83203125,0.0,892.7799682617188,1.0,280.6937866210937,283.46270751953125,296.91192626953125,299.8910217285156,293.1499938964844,293.1499938964844,280.6499938964844,36046.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800382673740387,1.0,0.0,0.0,3.8685731887817374,3.86859941482544,9.98607674773666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.87841796875,0.0,1790.57568359375,1895.4371337890625,0.0,2474.924072265625,0.952707290649414,1.0,0.0,3.0,1.0,0.0
17916120,297.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.5318483710289001,0.368645042181015,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8788576722145081,0.2794944941997528,0.2649133205413818,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8943897485733032,0.2939435541629791,0.2059467583894729,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8493556380271912,0.2518538534641266,0.2389889508485794,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7461376786231995,0.1690953820943832,0.7634666562080383,284.868896484375,284.95001220703125,299.5219116210937,293.8641662597656,298.4292907714844,298.5573425292969,284.8733215332031,1.0,0.4107243418693542,0.7725217938423157,0.7725217938423157,1.0,1.0,-2.2110464572906494,0.979495882987976,1.2315504550933838,0.4767163097858429,0.8846439123153687,0.8846439123153687,0.0,72.14876556396484,67.0,44380.35546875,0.0,885.437255859375,1.0,280.6560363769531,283.46746826171875,296.8951721191406,299.8269958496094,293.1499938964844,293.1499938964844,280.95001220703125,39508.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034989237785339,1.0,0.0,0.0,3.766850471496582,3.766876220703125,9.46782051869377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.24462890625,0.0,1694.19091796875,1895.4371337890625,0.0,2503.458251953125,0.933491349220276,1.0,0.0,3.0,1.0,0.0
17916180,297.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.5396806001663208,0.3609132170677185,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8871790170669556,0.2815550863742828,0.2666200697422027,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9021764397621156,0.2954201996326446,0.2067783772945404,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8568924069404602,0.253616601228714,0.2404351532459259,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7531575560569763,0.1706665605306625,0.7696530818939209,285.02734375,284.95001220703125,299.5368957519531,293.85552978515625,298.45367431640625,298.58917236328125,285.0387878417969,1.0,0.4098826646804809,0.7722089886665344,0.7722089886665344,1.0,1.0,-2.213970899581909,0.9808523058891296,1.2331185340881348,0.4773250818252563,0.9871119856834412,0.9871119856834412,0.0,70.55693817138672,67.0,43668.34375,0.0,882.2374267578125,1.0,280.90399169921875,283.6423645019531,296.8173217773437,299.6007995605469,293.1499938964844,293.1499938964844,280.95001220703125,34775.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960121035575867,1.0,0.0,0.0,3.794804096221924,3.7948293685913086,9.608862683307962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.18310546875,0.0,1690.7908935546875,1895.4371337890625,0.0,2435.02197265625,0.939119815826416,1.0,0.0,3.0,1.0,0.0
17916240,297.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9990000128746032,0.5478274822235107,0.3537749052047729,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8956461548805237,0.2839007675647735,0.2686834633350372,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9104068875312804,0.2972092628479004,0.2079081535339355,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8646426200866699,0.2556353509426117,0.2421999722719192,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7604528665542603,0.1724602580070495,0.7770541310310364,285.0567626953125,284.95001220703125,299.55230712890625,293.8470764160156,298.4786071777344,298.6214599609375,285.0574035644531,1.0,0.409691721200943,0.7718914747238159,0.7718914747238159,1.0,1.0,-2.2202370166778564,0.9838060736656188,1.2364308834075928,0.4788057208061218,1.0,1.0,0.0,69.22130584716797,70.0,43849.58203125,0.0,883.1947631835938,1.0,280.9434509277344,283.654052734375,296.8176574707031,299.6464538574219,293.1499938964844,293.1499938964844,280.6499938964844,33650.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930852174758911,1.0,0.0,0.0,3.8651416301727295,3.865167379379273,9.968368885893142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.51806640625,0.0,1767.3441162109375,1895.4371337890625,0.0,2408.380859375,0.9519036412239076,1.0,0.0,3.0,1.0,0.0
17916300,297.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9990000128746032,0.555301308631897,0.348009705543518,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.903110921382904,0.2860360741615295,0.2707659602165222,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.917974293231964,0.2987256050109863,0.2090428173542022,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8715461492538452,0.2574630975723266,0.2439836710691452,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.7670935988426208,0.1741455942392349,0.7846847176551819,284.9183349609375,284.95001220703125,299.5679016113281,293.8389892578125,298.5009765625,298.64898681640625,284.9053955078125,1.0,0.4100602865219116,0.7715762853622437,0.7715762853622437,1.0,1.0,-2.228482484817505,0.9877009987831116,1.2407814264297483,0.4808294773101806,0.9480756521224976,0.9480756521224976,0.0,68.25758361816406,70.0,44989.8671875,0.0,887.4681396484375,1.0,280.6924133300781,283.4789123535156,296.88299560546875,299.8753662109375,293.1499938964844,293.1499938964844,280.6499938964844,35217.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801327645778656,1.0,0.0,0.0,3.8802273273468018,3.880253553390503,1.0046334182334249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.07861328125,0.0,1798.487060546875,1895.4371337890625,0.0,2483.569580078125,0.9553552269935608,1.0,0.0,3.0,1.0,0.0
17916360,297.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.5621206760406494,0.3441839516162872,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9088719487190248,0.2879493534564972,0.2726088464260101,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9234484434127808,0.2999563217163086,0.2099451124668121,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8766962885856628,0.2590817511081695,0.2455473691225052,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7722319960594177,0.1756713241338729,0.791641116142273,284.89373779296875,284.95001220703125,299.5837707519531,293.83123779296875,298.5206604003906,298.67144775390625,284.897216796875,1.0,0.410871684551239,0.7711520791053772,0.7711520791053772,1.0,1.0,-2.237417221069336,0.9919021129608154,1.2455151081085205,0.4830217063426971,0.9132167100906372,0.9132167100906372,0.0,67.72959899902344,88.0,45009.08984375,0.0,894.09423828125,1.0,280.6558532714844,283.4716186523437,296.8727111816406,299.8335876464844,293.1499938964844,293.1499938964844,280.3500061035156,37968.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057423233985901,1.0,0.0,0.0,3.816352128982544,3.816378116607666,9.718296496430412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.8740234375,0.0,1741.6397705078125,1895.4371337890625,0.0,2524.04052734375,0.943623960018158,1.0,0.0,3.0,1.0,0.0
17916420,297.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.5731687545776367,0.3545384109020233,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9036018252372742,0.2917985320091247,0.2762789130210876,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.91586834192276,0.3024227619171142,0.2116918414831161,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8716540932655334,0.2623174786567688,0.248652383685112,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7690035700798035,0.1786306202411651,0.8053649067878723,284.88140869140625,284.95001220703125,299.6164245605469,293.8168029785156,298.5502319335937,298.6969299316406,284.8897705078125,1.0,0.4193602502346039,0.7703035473823547,0.7703035473823547,1.0,1.0,-2.276550054550171,1.0105417966842651,1.266008377075195,0.492691308259964,0.8348474502563477,0.8348474502563477,0.0,71.00611114501953,106.0,45819.83984375,0.0,945.3323364257812,1.0,280.35748291015625,283.4443359375,296.8507995605469,299.8667907714844,293.1499938964844,293.1499938964844,280.6499938964844,42006.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815869152545929,1.0,0.0,0.0,3.541114091873169,3.541138172149658,8.367064765479881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.7841796875,0.0,1458.9661865234375,1895.4371337890625,0.0,2617.343505859375,0.8871728181838989,1.0,0.0,3.0,1.0,0.0
