time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916480,297.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.5731687545776367,0.3545384109020233,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9036018252372742,0.2917985320091247,0.2762789130210876,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.91586834192276,0.3024227619171142,0.2116918414831161,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8716540932655334,0.2623174786567688,0.248652383685112,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7690035700798035,0.1786306202411651,0.8053649067878723,284.88140869140625,284.95001220703125,299.6164245605469,293.8168029785156,298.5502319335937,298.6969299316406,284.8897705078125,1.0,0.4193602502346039,0.7703035473823547,0.7703035473823547,1.0,1.0,-2.276550054550171,1.0105417966842651,1.266008377075195,0.492691308259964,0.8348474502563477,0.8348474502563477,0.0,71.00611114501953,106.0,45819.83984375,0.0,945.3323364257812,1.0,280.35748291015625,283.4443359375,296.8507995605469,299.8667907714844,293.1499938964844,293.1499938964844,280.6499938964844,42006.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815869152545929,1.0,0.0,0.0,3.541114091873169,3.541138172149658,8.367064765479881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.7841796875,0.0,1458.9661865234375,1895.4371337890625,0.0,2617.343505859375,0.8871728181838989,1.0,0.0,3.0,1.0,0.0
17916540,297.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9990000128746032,0.5810823440551758,0.3780581653118133,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8888345956802368,0.2966637313365936,0.2808099389076233,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8986886143684387,0.3060904443264007,0.2141734957695007,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8576430678367615,0.2664633691310882,0.2525312304496765,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.7576690316200256,0.182088166475296,0.8211636543273926,285.0719909667969,284.95001220703125,299.6505432128906,293.803955078125,298.56463623046875,298.6927490234375,285.07232666015625,1.0,0.4331819713115692,0.769455075263977,0.769455075263977,1.0,1.0,-2.336848258972168,1.0393191576004028,1.2975291013717651,0.5079160928726196,1.0,1.0,0.0,77.91207885742188,109.0,46276.1171875,0.0,1034.8701171875,1.0,280.64263916015625,283.6098327636719,296.78533935546875,299.7420349121094,293.1499938964844,293.1499938964844,280.3500061035156,31703.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073135018348694,1.0,0.0,0.0,3.728341579437256,3.728365421295166,9.275229331251468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.10546875,0.0,1589.2523193359375,1895.4371337890625,0.0,2538.475830078125,0.9199629426002502,1.0,0.0,3.0,1.0,0.0
17916600,297.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9990000128746032,0.5810823440551758,0.3780581653118133,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8888345956802368,0.2966637313365936,0.2808099389076233,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8986886143684387,0.3060904443264007,0.2141734957695007,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8576430678367615,0.2664633691310882,0.2525312304496765,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.7576690316200256,0.182088166475296,0.8211636543273926,285.0719909667969,284.95001220703125,299.6505432128906,293.803955078125,298.56463623046875,298.6927490234375,285.07232666015625,1.0,0.4331819713115692,0.769455075263977,0.769455075263977,1.0,1.0,-2.336848258972168,1.0393191576004028,1.2975291013717651,0.5079160928726196,1.0,1.0,0.0,77.91207885742188,109.0,46276.1171875,0.0,1034.8701171875,1.0,280.64263916015625,283.6098327636719,296.78533935546875,299.7420349121094,293.1499938964844,293.1499938964844,280.3500061035156,31703.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073135018348694,1.0,0.0,0.0,3.728341579437256,3.728365421295166,9.275229331251468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.10546875,0.0,1589.2523193359375,1895.4371337890625,0.0,2538.475830078125,0.9199629426002502,1.0,0.0,3.0,1.0,0.0
17916660,297.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9990000128746032,0.585187554359436,0.3984968662261963,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8777098059654236,0.300957977771759,0.2852653861045837,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8859645128250122,0.3090344965457916,0.216562807559967,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8472428321838379,0.2700915336608886,0.2563438713550567,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7492526769638062,0.1850359737873077,0.8361656665802002,284.9273681640625,284.95001220703125,299.686279296875,293.7928161621094,298.56524658203125,298.6629638671875,284.9299621582031,1.0,0.4451837837696075,0.7674326300621033,0.7674326300621033,1.0,1.0,-2.3922390937805176,1.0654295682907104,1.3268095254898071,0.5219101905822754,0.9177884459495544,0.9177884459495544,0.0,84.32946014404297,112.0,48063.19140625,0.0,1121.22607421875,1.0,280.3574523925781,283.432373046875,296.85211181640625,299.9877319335937,293.1499938964844,293.1499938964844,280.04998779296875,36217.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237919807434082,1.0,0.0,0.0,3.734465122222901,3.734490156173706,9.305722983299348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.7412109375,0.0,1630.8525390625,1895.4371337890625,0.0,2690.734619140625,0.924246311187744,1.0,0.0,3.0,1.0,0.0
17916720,297.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9990000128746032,0.585187554359436,0.3984968662261963,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8777098059654236,0.300957977771759,0.2852653861045837,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8859645128250122,0.3090344965457916,0.216562807559967,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8472428321838379,0.2700915336608886,0.2563438713550567,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7492526769638062,0.1850359737873077,0.8361656665802002,284.9273681640625,284.95001220703125,299.686279296875,293.7928161621094,298.56524658203125,298.6629638671875,284.9299621582031,1.0,0.4451837837696075,0.7674326300621033,0.7674326300621033,1.0,1.0,-2.3922390937805176,1.0654295682907104,1.3268095254898071,0.5219101905822754,0.9177884459495544,0.9177884459495544,0.0,84.32946014404297,112.0,48063.19140625,0.0,1121.22607421875,1.0,280.3574523925781,283.432373046875,296.85211181640625,299.9877319335937,293.1499938964844,293.1499938964844,280.04998779296875,36217.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237919807434082,1.0,0.0,0.0,3.734465122222901,3.734490156173706,9.305722983299348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.7412109375,0.0,1630.8525390625,1895.4371337890625,0.0,2690.734619140625,0.924246311187744,1.0,0.0,3.0,1.0,0.0
17916780,297.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.5882858633995056,0.4166150689125061,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8686079978942871,0.3049043416976928,0.2891586720943451,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.875243604183197,0.3115674555301666,0.2184541076421737,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8387572765350342,0.2733774483203888,0.2596235871315002,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7422204613685608,0.1875712573528289,0.8485249876976013,284.8940124511719,284.95001220703125,299.7239074707031,293.7835693359375,298.5613708496094,298.6239013671875,284.9000549316406,1.0,0.4557929337024688,0.7654101848602295,0.7654101848602295,1.0,1.0,-2.4397456645965576,1.0877641439437866,1.3519816398620603,0.5337274074554443,0.8423901796340942,0.8423901796340942,0.0,90.2067413330078,115.0,49075.50390625,0.0,1199.8154296875,1.0,280.057861328125,283.3760070800781,296.8337097167969,300.051025390625,293.1499938964844,293.1499938964844,280.3500061035156,40457.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372290134429932,1.0,0.0,0.0,3.530604362487793,3.530628204345703,8.317473429997335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.9931640625,0.0,1436.61083984375,1895.4371337890625,0.0,2815.837158203125,0.8832511305809021,1.0,0.0,3.0,1.0,0.0
17916840,297.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.5882858633995056,0.4166150689125061,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8686079978942871,0.3049043416976928,0.2891586720943451,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.875243604183197,0.3115674555301666,0.2184541076421737,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8387572765350342,0.2733774483203888,0.2596235871315002,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7422204613685608,0.1875712573528289,0.8485249876976013,284.8940124511719,284.95001220703125,299.7239074707031,293.7835693359375,298.5613708496094,298.6239013671875,284.9000549316406,1.0,0.4557929337024688,0.7654101848602295,0.7654101848602295,1.0,1.0,-2.4397456645965576,1.0877641439437866,1.3519816398620603,0.5337274074554443,0.8423901796340942,0.8423901796340942,0.0,90.2067413330078,115.0,49075.50390625,0.0,1199.8154296875,1.0,280.057861328125,283.3760070800781,296.8337097167969,300.051025390625,293.1499938964844,293.1499938964844,280.3500061035156,40457.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372290134429932,1.0,0.0,0.0,3.530604362487793,3.530628204345703,8.317473429997335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.9931640625,0.0,1436.61083984375,1895.4371337890625,0.0,2815.837158203125,0.8832511305809021,1.0,0.0,3.0,1.0,0.0
17916900,297.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9990000128746032,0.5905709266662598,0.424175351858139,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8654924631118774,0.3072445094585418,0.2912558019161224,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8713998794555664,0.3132710754871368,0.2195359021425247,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8358166813850403,0.2753453552722931,0.2613897025585174,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7398061156272888,0.1890543401241302,0.8549688458442688,285.0414123535156,284.95001220703125,299.74346923828125,293.7797241210937,298.5639038085937,298.6116943359375,285.04937744140625,1.0,0.4606947898864746,0.7643989324569702,0.7643989324569702,1.0,1.0,-2.462510585784912,1.0984586477279663,1.3640518188476562,0.5393433570861816,0.9452446699142456,0.9452446699142456,0.0,92.8195343017578,115.0,48767.8671875,0.0,1237.6265869140625,1.0,280.2996520996094,283.5263061523437,296.76007080078125,299.8451232910156,293.1499938964844,293.1499938964844,280.3500061035156,33819.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314727544784546,1.0,0.0,0.0,3.6013216972351074,3.6013448238372803,8.654004659547354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.1630859375,0.0,1463.5850830078125,1895.4371337890625,0.0,2762.159912109375,0.8952369689941406,1.0,0.0,3.0,1.0,0.0
17916960,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9990000128746032,0.5932636260986328,0.4304230511188507,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8636274337768555,0.3097620010375976,0.2936343252658844,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8688874840736389,0.3151736259460449,0.2208620756864547,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8340115547180176,0.2774770855903625,0.2634097337722778,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7384074330329895,0.1906776577234268,0.8623051047325134,285.0543212890625,284.95001220703125,299.7635803222656,293.7763977050781,298.5693664550781,298.6045837402344,285.05340576171875,1.0,0.4654302597045898,0.7631129622459412,0.7631129622459412,1.0,1.0,-2.485708236694336,1.1092944145202637,1.3764138221740725,0.5450068116188049,0.988436758518219,0.988436758518219,0.0,95.15231323242188,118.0,49296.34375,0.0,1275.4193115234375,1.0,280.3425598144531,283.5203552246094,296.7650756835937,299.9141845703125,293.1499938964844,293.1499938964844,280.04998779296875,31839.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303996324539185,1.0,0.0,0.0,3.7096951007843018,3.709718942642212,9.182685971609316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.79296875,0.0,1568.964599609375,1895.4371337890625,0.0,2752.166259765625,0.9157921075820924,1.0,0.0,3.0,1.0,0.0
17917020,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.5973612070083618,0.4424279332160949,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8600198030471802,0.3140831589698791,0.2980274260044098,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8639366626739502,0.3180902004241943,0.2231667339801788,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8305111527442932,0.2810897529125213,0.2671228647232055,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.735754132270813,0.1934994906187057,0.8761277794837952,284.914794921875,284.95001220703125,299.8055419921875,293.7713928222656,298.5751647949219,298.5799255371094,284.9184875488281,1.0,0.4743676781654358,0.7605409622192383,0.7605409622192383,1.0,1.0,-2.529250144958496,1.129557728767395,1.3996925354003906,0.5556158423423767,0.8952335715293884,0.8952335715293884,0.0,99.6889419555664,121.0,50812.54296875,0.0,1348.7774658203125,1.0,280.0565795898437,283.3554992675781,296.82244873046875,300.1318054199219,293.1499938964844,293.1499938964844,280.3500061035156,37167.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448432087898254,1.0,0.0,0.0,3.67848539352417,3.6785099506378174,9.02882732134458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.646484375,0.0,1573.8953857421875,1895.4371337890625,0.0,2886.996826171875,0.9125005602836608,1.0,0.0,3.0,1.0,0.0
17917080,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.5973612070083618,0.4424279332160949,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8600198030471802,0.3140831589698791,0.2980274260044098,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8639366626739502,0.3180902004241943,0.2231667339801788,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8305111527442932,0.2810897529125213,0.2671228647232055,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.735754132270813,0.1934994906187057,0.8761277794837952,284.914794921875,284.95001220703125,299.8055419921875,293.7713928222656,298.5751647949219,298.5799255371094,284.9184875488281,1.0,0.4743676781654358,0.7605409622192383,0.7605409622192383,1.0,1.0,-2.529250144958496,1.129557728767395,1.3996925354003906,0.5556158423423767,0.8952335715293884,0.8952335715293884,0.0,99.6889419555664,121.0,50812.54296875,0.0,1348.7774658203125,1.0,280.0565795898437,283.3554992675781,296.82244873046875,300.1318054199219,293.1499938964844,293.1499938964844,280.3500061035156,37167.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448432087898254,1.0,0.0,0.0,3.67848539352417,3.6785099506378174,9.02882732134458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.646484375,0.0,1573.8953857421875,1895.4371337890625,0.0,2886.996826171875,0.9125005602836608,1.0,0.0,3.0,1.0,0.0
17917140,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9990000128746032,0.6028361916542053,0.4525592029094696,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8578684329986572,0.3190178275108337,0.3025379478931427,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8605073094367981,0.3216975629329681,0.2255500704050064,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8283118009567261,0.2852336168289184,0.2709174752235412,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.7342333793640137,0.1967052966356277,0.8902120590209961,285.0863342285156,284.95001220703125,299.8500061035156,293.7687683105469,298.5908203125,298.57098388671875,285.0875549316406,1.0,0.4827333986759186,0.7579689025878906,0.7579689025878906,1.0,1.0,-2.571186065673828,1.1490373611450195,1.4221487045288086,0.5657137632369995,1.0,1.0,0.0,103.7756576538086,124.0,50782.375,0.0,1420.3868408203125,1.0,280.34326171875,283.5208435058594,296.76531982421875,300.0076599121094,293.1499938964844,293.1499938964844,280.04998779296875,32844.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401628732681274,1.0,0.0,0.0,3.81831693649292,3.8183419704437256,9.728305485623423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.357421875,0.0,1703.916748046875,1895.4371337890625,0.0,2843.2373046875,0.9407203793525696,1.0,0.0,3.0,1.0,0.0
17917200,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9990000128746032,0.6028361916542053,0.4525592029094696,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8578684329986572,0.3190178275108337,0.3025379478931427,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8605073094367981,0.3216975629329681,0.2255500704050064,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8283118009567261,0.2852336168289184,0.2709174752235412,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.7342333793640137,0.1967052966356277,0.8902120590209961,285.0863342285156,284.95001220703125,299.8500061035156,293.7687683105469,298.5908203125,298.57098388671875,285.0875549316406,1.0,0.4827333986759186,0.7579689025878906,0.7579689025878906,1.0,1.0,-2.571186065673828,1.1490373611450195,1.4221487045288086,0.5657137632369995,1.0,1.0,0.0,103.7756576538086,124.0,50782.375,0.0,1420.3868408203125,1.0,280.34326171875,283.5208435058594,296.76531982421875,300.0076599121094,293.1499938964844,293.1499938964844,280.04998779296875,32844.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401628732681274,1.0,0.0,0.0,3.81831693649292,3.8183419704437256,9.728305485623423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.357421875,0.0,1703.916748046875,1895.4371337890625,0.0,2843.2373046875,0.9407203793525696,1.0,0.0,3.0,1.0,0.0
17917260,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.6070099472999573,0.4621981084346771,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8559457063674927,0.3231476843357086,0.3068702518939972,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8573244214057922,0.3243692219257355,0.227771446108818,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8262973427772522,0.2886092066764831,0.2745269238948822,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7328530550003052,0.1993089765310287,0.9036452174186708,284.92437744140625,284.95001220703125,299.89678955078125,293.7682189941406,298.6016845703125,298.55194091796875,284.92633056640625,1.0,0.4906885623931885,0.7552909851074219,0.7552909851074219,1.0,1.0,-2.611125469207764,1.1674857139587402,1.4436397552490234,0.5753142237663269,0.945995271205902,0.945995271205902,0.0,107.74748992919922,127.0,52512.6171875,0.0,1490.925048828125,1.0,280.05572509765625,283.32696533203125,296.8221740722656,300.2356872558594,293.1499938964844,293.1499938964844,279.75,35978.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548899292945862,1.0,0.0,0.0,3.835426568984986,3.835452318191528,9.815685189096255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.837890625,0.0,1749.2493896484375,1895.4371337890625,0.0,2981.090087890625,0.9466798305511476,1.0,0.0,3.0,1.0,0.0
17917320,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.6070099472999573,0.4621981084346771,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8559457063674927,0.3231476843357086,0.3068702518939972,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8573244214057922,0.3243692219257355,0.227771446108818,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8262973427772522,0.2886092066764831,0.2745269238948822,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7328530550003052,0.1993089765310287,0.9036452174186708,284.92437744140625,284.95001220703125,299.89678955078125,293.7682189941406,298.6016845703125,298.55194091796875,284.92633056640625,1.0,0.4906885623931885,0.7552909851074219,0.7552909851074219,1.0,1.0,-2.611125469207764,1.1674857139587402,1.4436397552490234,0.5753142237663269,0.945995271205902,0.945995271205902,0.0,107.74748992919922,127.0,52512.6171875,0.0,1490.925048828125,1.0,280.05572509765625,283.32696533203125,296.8221740722656,300.2356872558594,293.1499938964844,293.1499938964844,279.75,35978.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548899292945862,1.0,0.0,0.0,3.835426568984986,3.835452318191528,9.815685189096255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.837890625,0.0,1749.2493896484375,1895.4371337890625,0.0,2981.090087890625,0.9466798305511476,1.0,0.0,3.0,1.0,0.0
17917380,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.6095097064971924,0.473596841096878,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8521668910980225,0.3264457583427429,0.3101884126663208,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8522412776947021,0.3261542022228241,0.2291659116744995,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8224769830703735,0.2911421954631805,0.277138739824295,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.729622483253479,0.2010748237371444,0.9127513766288756,284.88037109375,284.95001220703125,299.945556640625,293.76934814453125,298.6073303222656,298.52203369140625,284.88580322265625,1.0,0.4979788959026336,0.7526130080223083,0.7526130080223083,1.0,1.0,-2.644569396972656,1.1827926635742188,1.461776614189148,0.5831816792488098,0.8571927547454834,0.8571927547454834,0.0,112.06168365478516,130.0,53342.4375,0.0,1555.96337890625,1.0,279.7569885253906,283.2615966796875,296.8085327148437,300.2909851074219,293.1499938964844,293.1499938964844,280.04998779296875,40633.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658285737037659,1.0,0.0,0.0,3.6328859329223633,3.6329104900360094,8.806367191027675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.6064453125,0.0,1548.7203369140625,1895.4371337890625,0.0,3083.678466796875,0.905817210674286,1.0,0.0,3.0,1.0,0.0
17917440,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.6095097064971924,0.473596841096878,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8521668910980225,0.3264457583427429,0.3101884126663208,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8522412776947021,0.3261542022228241,0.2291659116744995,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8224769830703735,0.2911421954631805,0.277138739824295,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.729622483253479,0.2010748237371444,0.9127513766288756,284.88037109375,284.95001220703125,299.945556640625,293.76934814453125,298.6073303222656,298.52203369140625,284.88580322265625,1.0,0.4979788959026336,0.7526130080223083,0.7526130080223083,1.0,1.0,-2.644569396972656,1.1827926635742188,1.461776614189148,0.5831816792488098,0.8571927547454834,0.8571927547454834,0.0,112.06168365478516,130.0,53342.4375,0.0,1555.96337890625,1.0,279.7569885253906,283.2615966796875,296.8085327148437,300.2909851074219,293.1499938964844,293.1499938964844,280.04998779296875,40633.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658285737037659,1.0,0.0,0.0,3.6328859329223633,3.6329104900360094,8.806367191027675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.6064453125,0.0,1548.7203369140625,1895.4371337890625,0.0,3083.678466796875,0.905817210674286,1.0,0.0,3.0,1.0,0.0
17917500,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.6113752722740173,0.4787582457065582,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8507166504859924,0.3284087777137756,0.3119207918643951,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8501984477043152,0.3274411559104919,0.2299486994743347,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8209375739097595,0.2926685810089111,0.2784835994243622,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7282515168190002,0.2020803540945053,0.9170854091644288,285.0299987792969,284.95001220703125,299.9706115722656,293.7704772949219,298.61444091796875,298.51422119140625,285.0365600585937,1.0,0.5014299154281616,0.751274049282074,0.751274049282074,1.0,1.0,-2.660616159439087,1.190118670463562,1.470497488975525,0.5868930220603943,0.9578036069869996,0.9578036069869996,0.0,114.07488250732422,130.0,52846.55859375,0.0,1587.44921875,1.0,280.0018920898437,283.417236328125,296.7427673339844,300.0790710449219,293.1499938964844,293.1499938964844,280.04998779296875,34419.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593949675559998,1.0,0.0,0.0,3.688029766082764,3.688053846359253,9.07574190023297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.74072265625,0.0,1563.9420166015625,1895.4371337890625,0.0,3023.330322265625,0.9149458408355712,1.0,0.0,3.0,1.0,0.0
17917560,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.6135178804397583,0.4830821454524994,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.849999189376831,0.330509603023529,0.3139151930809021,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.848948061466217,0.32889524102211,0.2309666275978088,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.820075273513794,0.294316828250885,0.2800571620464325,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7274581789970398,0.2031697928905487,0.9221039414405824,285.0400390625,284.95001220703125,299.99609375,293.7719421386719,298.6235656738281,298.5098571777344,285.0393371582031,1.0,0.5048301815986633,0.7498994469642639,0.7498994469642639,1.0,1.0,-2.6773526668548584,1.1977566480636597,1.4795961380004885,0.5907682180404663,0.9945850372314452,0.9945850372314452,0.0,115.8916473388672,133.0,53254.58984375,0.0,1619.3646240234375,1.0,280.0429382324219,283.413818359375,296.75323486328125,300.1477966308594,293.1499938964844,293.1499938964844,279.75,32678.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576360940933228,1.0,0.0,0.0,3.777403116226196,3.777427911758423,9.52094296735595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.6435546875,0.0,1653.8656005859375,1895.4371337890625,0.0,3006.836669921875,0.9316867589950562,1.0,0.0,3.0,1.0,0.0
17917620,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6159042119979858,0.4924705624580383,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477648496627808,0.333844393491745,0.3174048662185669,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.845613420009613,0.3307993710041046,0.2325779199600219,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8175761103630066,0.2968124747276306,0.2827436625957489,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251736521720886,0.2047412991523742,0.9305076599121094,284.9071655273437,284.95001220703125,300.0482788085937,293.77593994140625,298.63397216796875,298.48614501953125,284.91046142578125,1.0,0.5113419890403748,0.747150182723999,0.747150182723999,1.0,1.0,-2.7080955505371094,1.2116855382919312,1.4964100122451782,0.5978455543518066,0.8973378539085388,0.8973378539085388,0.0,119.6916275024414,136.0,54550.140625,0.0,1681.066162109375,1.0,279.7562561035156,283.25811767578125,296.8140563964844,300.35650634765625,293.1499938964844,293.1499938964844,280.04998779296875,37788.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693283200263977,1.0,0.0,0.0,3.720223903656006,3.720248937606812,9.234884714715008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.392578125,0.0,1626.3470458984375,1895.4371337890625,0.0,3116.510009765625,0.9223015308380128,1.0,0.0,3.0,1.0,0.0
17917680,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6159042119979858,0.4924705624580383,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477648496627808,0.333844393491745,0.3174048662185669,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.845613420009613,0.3307993710041046,0.2325779199600219,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8175761103630066,0.2968124747276306,0.2827436625957489,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251736521720886,0.2047412991523742,0.9305076599121094,284.9071655273437,284.95001220703125,300.0482788085937,293.77593994140625,298.63397216796875,298.48614501953125,284.91046142578125,1.0,0.5113419890403748,0.747150182723999,0.747150182723999,1.0,1.0,-2.7080955505371094,1.2116855382919312,1.4964100122451782,0.5978455543518066,0.8973378539085388,0.8973378539085388,0.0,119.6916275024414,136.0,54550.140625,0.0,1681.066162109375,1.0,279.7562561035156,283.25811767578125,296.8140563964844,300.35650634765625,293.1499938964844,293.1499938964844,280.04998779296875,37788.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693283200263977,1.0,0.0,0.0,3.720223903656006,3.720248937606812,9.234884714715008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.392578125,0.0,1626.3470458984375,1895.4371337890625,0.0,3116.510009765625,0.9223015308380128,1.0,0.0,3.0,1.0,0.0
17917740,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9990000128746032,0.6192834377288818,0.5011319518089294,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8460192084312439,0.3376856446266174,0.3209121525287628,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8428162932395935,0.333305150270462,0.2342142015695572,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8154863119125366,0.2997233271598816,0.2854044437408447,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7231613397598267,0.2065349221229553,0.9384387135505676,285.0679626464844,284.95001220703125,300.1019287109375,293.7811584472656,298.65155029296875,298.47418212890625,285.0685729980469,1.0,0.5175155997276306,0.7444009780883789,0.7444009780883789,1.0,1.0,-2.7374117374420166,1.224913477897644,1.5124982595443726,0.6044439077377319,1.0,1.0,0.0,123.28458404541016,139.0,54280.71484375,0.0,1740.956298828125,1.0,280.04345703125,283.4186706542969,296.76959228515625,300.22967529296875,293.1499938964844,293.1499938964844,279.75,33273.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631369471549988,1.0,0.0,0.0,3.8429787158966064,3.8430042266845694,9.85437850431481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.73828125,0.0,1737.173583984375,1895.4371337890625,0.0,3058.428466796875,0.9466003179550172,1.0,0.0,3.0,1.0,0.0
17917800,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9990000128746032,0.6192834377288818,0.5011319518089294,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8460192084312439,0.3376856446266174,0.3209121525287628,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8428162932395935,0.333305150270462,0.2342142015695572,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8154863119125366,0.2997233271598816,0.2854044437408447,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.7231613397598267,0.2065349221229553,0.9384387135505676,285.0679626464844,284.95001220703125,300.1019287109375,293.7811584472656,298.65155029296875,298.47418212890625,285.0685729980469,1.0,0.5175155997276306,0.7444009780883789,0.7444009780883789,1.0,1.0,-2.7374117374420166,1.224913477897644,1.5124982595443726,0.6044439077377319,1.0,1.0,0.0,123.28458404541016,139.0,54280.71484375,0.0,1740.956298828125,1.0,280.04345703125,283.4186706542969,296.76959228515625,300.22967529296875,293.1499938964844,293.1499938964844,279.75,33273.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631369471549988,1.0,0.0,0.0,3.8429787158966064,3.8430042266845694,9.85437850431481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.73828125,0.0,1737.173583984375,1895.4371337890625,0.0,3058.428466796875,0.9466003179550172,1.0,0.0,3.0,1.0,0.0
17917860,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.621088445186615,0.5097125172615051,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8442416787147522,0.3408645987510681,0.3242585361003876,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8399983644485474,0.3350386023521423,0.235712468624115,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8133325576782227,0.3020195960998535,0.2879045307636261,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.721088707447052,0.2078775018453598,0.9457849860191344,284.9118347167969,284.95001220703125,300.15692138671875,293.7874755859375,298.6634521484375,298.4512023925781,284.91412353515625,1.0,0.5234588980674744,0.741599440574646,0.741599440574646,1.0,1.0,-2.7653825283050537,1.2374335527420044,1.527948975563049,0.6107080578804016,0.9314466714859008,0.9314466714859008,0.0,126.86356353759766,127.0,55761.3359375,0.0,1799.8956298828125,1.0,279.75567626953125,283.2359313964844,296.8291931152344,300.44683837890625,293.1499938964844,293.1499938964844,279.45001220703125,36860.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753359317779541,1.0,0.0,0.0,3.827415704727173,3.827441453933716,9.774724958333536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.1455078125,0.0,1746.41015625,1895.4371337890625,0.0,3172.85693359375,0.945503294467926,1.0,0.0,3.0,1.0,0.0
17917920,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.621088445186615,0.5097125172615051,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8442416787147522,0.3408645987510681,0.3242585361003876,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8399983644485474,0.3350386023521423,0.235712468624115,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8133325576782227,0.3020195960998535,0.2879045307636261,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.721088707447052,0.2078775018453598,0.9457849860191344,284.9118347167969,284.95001220703125,300.15692138671875,293.7874755859375,298.6634521484375,298.4512023925781,284.91412353515625,1.0,0.5234588980674744,0.741599440574646,0.741599440574646,1.0,1.0,-2.7653825283050537,1.2374335527420044,1.527948975563049,0.6107080578804016,0.9314466714859008,0.9314466714859008,0.0,126.86356353759766,127.0,55761.3359375,0.0,1799.8956298828125,1.0,279.75567626953125,283.2359313964844,296.8291931152344,300.44683837890625,293.1499938964844,293.1499938964844,279.45001220703125,36860.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753359317779541,1.0,0.0,0.0,3.827415704727173,3.827441453933716,9.774724958333536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.1455078125,0.0,1746.41015625,1895.4371337890625,0.0,3172.85693359375,0.945503294467926,1.0,0.0,3.0,1.0,0.0
17917980,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.6231968402862549,0.5068700313568115,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8478721380233765,0.3436053991317749,0.3268145322799682,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8424327969551086,0.3362791836261749,0.236555814743042,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.81634920835495,0.3038675785064697,0.2896339297294616,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7233425974845886,0.2088022083044052,0.9499481916427612,284.87701416015625,284.95001220703125,300.2130432128906,293.7947692871094,298.6764221191406,298.43023681640625,284.880615234375,1.0,0.5236150026321411,0.7387979030609131,0.7387979030609131,1.0,1.0,-2.773158311843872,1.2402232885360718,1.5329350233078003,0.6119723916053772,0.8439987897872925,0.8439987897872925,0.0,126.29874420166016,115.0,56084.30859375,0.0,1809.086181640625,1.0,279.4573059082031,283.18328857421875,296.819580078125,300.47998046875,293.1499938964844,293.1499938964844,279.75,41234.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833113312721252,1.0,0.0,0.0,3.5943994522094727,3.59442400932312,8.62076831253944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.7470703125,0.0,1510.7535400390625,1895.4371337890625,0.0,3247.60498046875,0.8976750373840332,1.0,0.0,3.0,1.0,0.0
17918040,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.6231968402862549,0.5068700313568115,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8478721380233765,0.3436053991317749,0.3268145322799682,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8424327969551086,0.3362791836261749,0.236555814743042,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.81634920835495,0.3038675785064697,0.2896339297294616,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7233425974845886,0.2088022083044052,0.9499481916427612,284.87701416015625,284.95001220703125,300.2130432128906,293.7947692871094,298.6764221191406,298.43023681640625,284.880615234375,1.0,0.5236150026321411,0.7387979030609131,0.7387979030609131,1.0,1.0,-2.773158311843872,1.2402232885360718,1.5329350233078003,0.6119723916053772,0.8439987897872925,0.8439987897872925,0.0,126.29874420166016,115.0,56084.30859375,0.0,1809.086181640625,1.0,279.4573059082031,283.18328857421875,296.819580078125,300.47998046875,293.1499938964844,293.1499938964844,279.75,41234.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833113312721252,1.0,0.0,0.0,3.5943994522094727,3.59442400932312,8.62076831253944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.7470703125,0.0,1510.7535400390625,1895.4371337890625,0.0,3247.60498046875,0.8976750373840332,1.0,0.0,3.0,1.0,0.0
17918100,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.6263763308525085,0.5009942054748535,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8522390723228455,0.3453679978847503,0.3282185196876526,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8461727499961853,0.3373539447784424,0.2370941936969757,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8202065825462341,0.3051298260688782,0.2905897498130798,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7264871001243591,0.2094985544681549,0.9521661400794984,285.0121765136719,284.95001220703125,300.2414855957031,293.7987060546875,298.6916809082031,298.435546875,285.01641845703125,1.0,0.5222259163856506,0.7373971343040466,0.7373971343040466,1.0,1.0,-2.7722482681274414,1.2393358945846558,1.5329124927520752,0.6112750172615051,0.9316645860671996,0.9316645860671996,0.0,124.5093002319336,115.0,55322.6328125,0.0,1799.2366943359375,1.0,279.70074462890625,283.3295593261719,296.7593994140625,300.25689697265625,293.1499938964844,293.1499938964844,279.75,35062.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875868558883667,1.0,0.0,0.0,3.6362650394439697,3.63628888130188,8.822757990856189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.505859375,0.0,1510.950439453125,1895.4371337890625,0.0,3177.851318359375,0.9038266539573668,1.0,0.0,3.0,1.0,0.0
17918160,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.6307166218757629,0.4923926591873169,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8584750890731812,0.3472644388675689,0.3298766016960144,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8517662882804871,0.3385784029960632,0.2378507703542709,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8256890177726746,0.3065145909786224,0.2917687594890594,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7310895919799805,0.210314929485321,0.955183207988739,285.0053100585937,284.95001220703125,300.2701416015625,293.8028564453125,298.71142578125,298.4488830566406,285.00360107421875,1.0,0.5201171040534973,0.7361417412757874,0.7361417412757874,1.0,1.0,-2.769859313964844,1.2377811670303345,1.5320781469345093,0.610241174697876,0.9480423927307128,0.9480423927307128,0.0,121.88870239257812,118.0,55424.3046875,0.0,1783.2181396484375,1.0,279.7425231933594,283.3175048828125,296.77166748046875,300.3115539550781,293.1499938964844,293.1499938964844,279.45001220703125,33652.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728470802307129,1.0,0.0,0.0,3.7072536945343018,3.707277774810791,9.170603334496264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.3427734375,0.0,1579.96484375,1895.4371337890625,0.0,3149.51611328125,0.9163876175880432,1.0,0.0,3.0,1.0,0.0
17918220,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.6387778520584106,0.4839876890182495,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8659529089927673,0.3503455221652984,0.3328562080860138,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8579611778259277,0.3401799499988556,0.2390502393245697,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8319410085678101,0.3086372017860412,0.2938360273838043,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7363117933273315,0.2115577012300491,0.96077561378479,284.9052734375,284.95001220703125,300.3280944824219,293.8116760253906,298.7463684082031,298.466552734375,284.9083251953125,1.0,0.5194664001464844,0.7336309552192688,0.7336309552192688,1.0,1.0,-2.773972511291504,1.2389545440673828,1.5350180864334106,0.6102296113967896,0.8566107749938965,0.8566107749938965,0.0,119.5924835205078,121.0,56039.52734375,0.0,1778.625732421875,1.0,279.45733642578125,283.20361328125,296.82861328125,300.4705810546875,293.1499938964844,293.1499938964844,279.75,39135.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802016973495483,1.0,0.0,0.0,3.572967052459717,3.572990655899048,8.518267691215442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.1015625,0.0,1472.1092529296875,1895.4371337890625,0.0,3218.470703125,0.8910499811172485,1.0,0.0,3.0,1.0,0.0
17918280,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.6387778520584106,0.4839876890182495,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8659529089927673,0.3503455221652984,0.3328562080860138,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8579611778259277,0.3401799499988556,0.2390502393245697,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8319410085678101,0.3086372017860412,0.2938360273838043,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7363117933273315,0.2115577012300491,0.96077561378479,284.9052734375,284.95001220703125,300.3280944824219,293.8116760253906,298.7463684082031,298.466552734375,284.9083251953125,1.0,0.5194664001464844,0.7336309552192688,0.7336309552192688,1.0,1.0,-2.773972511291504,1.2389545440673828,1.5350180864334106,0.6102296113967896,0.8566107749938965,0.8566107749938965,0.0,119.5924835205078,121.0,56039.52734375,0.0,1778.625732421875,1.0,279.45733642578125,283.20361328125,296.82861328125,300.4705810546875,293.1499938964844,293.1499938964844,279.75,39135.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802016973495483,1.0,0.0,0.0,3.572967052459717,3.572990655899048,8.518267691215442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.1015625,0.0,1472.1092529296875,1895.4371337890625,0.0,3218.470703125,0.8910499811172485,1.0,0.0,3.0,1.0,0.0
