time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918340,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.6473649144172668,0.4799451529979706,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8712173104286194,0.354045569896698,0.3361042141914367,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8619869947433472,0.3424572348594665,0.2404463589191436,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.836133599281311,0.3112795054912567,0.2961154580116272,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7397799491882324,0.2131901830434799,0.9672685265541076,285.0280456542969,284.95001220703125,300.3866882324219,293.8210144042969,298.7844543457031,298.4889221191406,285.0262451171875,1.0,0.520552933216095,0.7311201691627502,0.7311201691627502,1.0,1.0,-2.7852299213409424,1.2435071468353271,1.5417227745056152,0.6120639443397522,0.9724984765052797,0.9724984765052797,0.0,118.8373031616211,124.0,55750.23828125,0.0,1792.2078857421875,1.0,279.7427978515625,283.327392578125,296.7971496582031,300.3480834960937,293.1499938964844,293.1499938964844,279.45001220703125,32593.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715956211090088,1.0,0.0,0.0,3.719696998596192,3.7197210788726807,9.232268780579034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.76171875,0.0,1586.1280517578125,1895.4371337890625,0.0,3137.778076171875,0.9183613657951356,1.0,0.0,3.0,1.0,0.0
17918400,297.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.6473649144172668,0.4799451529979706,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8712173104286194,0.354045569896698,0.3361042141914367,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8619869947433472,0.3424572348594665,0.2404463589191436,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.836133599281311,0.3112795054912567,0.2961154580116272,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7397799491882324,0.2131901830434799,0.9672685265541076,285.0280456542969,284.95001220703125,300.3866882324219,293.8210144042969,298.7844543457031,298.4889221191406,285.0262451171875,1.0,0.520552933216095,0.7311201691627502,0.7311201691627502,1.0,1.0,-2.7852299213409424,1.2435071468353271,1.5417227745056152,0.6120639443397522,0.9724984765052797,0.9724984765052797,0.0,118.8373031616211,124.0,55750.23828125,0.0,1792.2078857421875,1.0,279.7427978515625,283.327392578125,296.7971496582031,300.3480834960937,293.1499938964844,293.1499938964844,279.45001220703125,32593.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715956211090088,1.0,0.0,0.0,3.719696998596192,3.7197210788726807,9.232268780579034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.76171875,0.0,1586.1280517578125,1895.4371337890625,0.0,3137.778076171875,0.9183613657951356,1.0,0.0,3.0,1.0,0.0
17918460,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.6536529064178467,0.4798768758773803,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8739048838615417,0.3570424914360046,0.3391415476799011,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8634448051452637,0.3439050912857055,0.2416415214538574,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8380087018013,0.3132745921611786,0.2981976270675659,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7412508130073547,0.2143740355968475,0.9733007550239564,284.9056396484375,284.95001220703125,300.44580078125,293.830810546875,298.8114929199219,298.49078369140625,284.9086303710937,1.0,0.5228826403617859,0.7288477420806885,0.7288477420806885,1.0,1.0,-2.7999866008758545,1.2497693300247192,1.5502171516418457,0.6149249076843262,0.8751791715621948,0.8751791715621948,0.0,119.35244750976562,127.0,56743.17578125,0.0,1817.328857421875,1.0,279.45703125,283.1869506835937,296.8597412109375,300.5425720214844,293.1499938964844,293.1499938964844,279.75,38231.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814557194709778,1.0,0.0,0.0,3.633601665496826,3.633625745773315,8.809837481749128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.212890625,0.0,1531.62109375,1895.4371337890625,0.0,3230.2216796875,0.9035531282424928,1.0,0.0,3.0,1.0,0.0
17918520,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.6536529064178467,0.4798768758773803,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8739048838615417,0.3570424914360046,0.3391415476799011,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8634448051452637,0.3439050912857055,0.2416415214538574,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8380087018013,0.3132745921611786,0.2981976270675659,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7412508130073547,0.2143740355968475,0.9733007550239564,284.9056396484375,284.95001220703125,300.44580078125,293.830810546875,298.8114929199219,298.49078369140625,284.9086303710937,1.0,0.5228826403617859,0.7288477420806885,0.7288477420806885,1.0,1.0,-2.7999866008758545,1.2497693300247192,1.5502171516418457,0.6149249076843262,0.8751791715621948,0.8751791715621948,0.0,119.35244750976562,127.0,56743.17578125,0.0,1817.328857421875,1.0,279.45703125,283.1869506835937,296.8597412109375,300.5425720214844,293.1499938964844,293.1499938964844,279.75,38231.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814557194709778,1.0,0.0,0.0,3.633601665496826,3.633625745773315,8.809837481749128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.212890625,0.0,1531.62109375,1895.4371337890625,0.0,3230.2216796875,0.9035531282424928,1.0,0.0,3.0,1.0,0.0
17918580,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9990000128746032,0.6602996587753296,0.481787234544754,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8755090832710266,0.3606421947479248,0.3423437774181366,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8638632297515869,0.3460210263729095,0.2429579049348831,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8388898968696594,0.3157673180103302,0.3003881871700287,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.741789698600769,0.2158524543046951,0.9794459939002992,285.036865234375,284.95001220703125,300.5052795410156,293.8409118652344,298.8416748046875,298.49774169921875,285.0352478027344,1.0,0.5260370373725891,0.7265752553939819,0.7265752553939819,1.0,1.0,-2.817725658416748,1.2574448585510254,1.560280680656433,0.6184636950492859,0.9998176097869872,0.9998176097869872,0.0,120.54116821289062,130.0,56517.7578125,0.0,1850.5780029296875,1.0,279.7432556152344,283.3182678222656,296.824951171875,300.42340087890625,293.1499938964844,293.1499938964844,279.45001220703125,32416.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744718432426453,1.0,0.0,0.0,3.7810099124908447,3.7810347080230713,9.539133998259786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.6875,0.0,1656.08837890625,1895.4371337890625,0.0,3164.75390625,0.9321231245994568,1.0,0.0,3.0,1.0,0.0
17918640,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9990000128746032,0.6602996587753296,0.481787234544754,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8755090832710266,0.3606421947479248,0.3423437774181366,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8638632297515869,0.3460210263729095,0.2429579049348831,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8388898968696594,0.3157673180103302,0.3003881871700287,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.741789698600769,0.2158524543046951,0.9794459939002992,285.036865234375,284.95001220703125,300.5052795410156,293.8409118652344,298.8416748046875,298.49774169921875,285.0352478027344,1.0,0.5260370373725891,0.7265752553939819,0.7265752553939819,1.0,1.0,-2.817725658416748,1.2574448585510254,1.560280680656433,0.6184636950492859,0.9998176097869872,0.9998176097869872,0.0,120.54116821289062,130.0,56517.7578125,0.0,1850.5780029296875,1.0,279.7432556152344,283.3182678222656,296.824951171875,300.42340087890625,293.1499938964844,293.1499938964844,279.45001220703125,32416.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744718432426453,1.0,0.0,0.0,3.7810099124908447,3.7810347080230713,9.539133998259786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.6875,0.0,1656.08837890625,1895.4371337890625,0.0,3164.75390625,0.9321231245994568,1.0,0.0,3.0,1.0,0.0
17918700,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.6628642082214355,0.4833125472068786,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8760029077529907,0.3621866405010223,0.3440000712871551,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8637834787368774,0.3467857539653778,0.2436593025922775,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8390573263168335,0.3167848587036133,0.3015305399894714,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7418241500854492,0.2164324522018432,0.982692539691925,284.8927917480469,284.95001220703125,300.5350952148437,293.84600830078125,298.8532409667969,298.494873046875,284.8868103027344,1.0,0.5278741717338562,0.7254390120506287,0.7254390120506287,1.0,1.0,-2.8276684284210205,1.261776566505432,1.5658918619155884,0.6205353140830994,0.9102687239646912,0.9102687239646912,0.0,121.34319305419922,130.0,57699.2265625,0.0,1870.0303955078125,1.0,279.4950561523437,283.15020751953125,296.8893737792969,300.6667785644531,293.1499938964844,293.1499938964844,279.45001220703125,35772.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820218443870544,1.0,0.0,0.0,3.783847332000733,3.783872604370117,9.553456266075957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.3291015625,0.0,1685.4757080078125,1895.4371337890625,0.0,3235.525634765625,0.9333091378211976,1.0,0.0,3.0,1.0,0.0
17918760,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.6648779511451721,0.4859674870967865,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8755312561988831,0.3635276257991791,0.3453399837017059,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8627232909202576,0.3473158180713653,0.2440922111272812,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8383597731590271,0.3176076114177704,0.3023855686187744,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7410793304443359,0.2168460488319397,0.9849252104759216,284.9001770019531,284.95001220703125,300.5649108886719,293.8511657714844,298.86212158203125,298.4871826171875,284.9030456542969,1.0,0.5297716856002808,0.724100649356842,0.724100649356842,1.0,1.0,-2.8367016315460205,1.2655980587005615,1.571103572845459,0.6222972869873047,0.8949342966079712,0.8949342966079712,0.0,122.43905639648438,133.0,57673.66015625,0.0,1889.58740234375,1.0,279.4567565917969,283.1615600585937,296.8850402832031,300.626220703125,293.1499938964844,293.1499938964844,279.75,37853.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852353096008301,1.0,0.0,0.0,3.718094825744629,3.7181198596954346,9.224316954714596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.4072265625,0.0,1624.383056640625,1895.4371337890625,0.0,3265.621826171875,0.92186838388443,1.0,0.0,3.0,1.0,0.0
17918820,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9990000128746032,0.6701164245605469,0.4909181892871856,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8752065896987915,0.3670441806316376,0.3484759032726288,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8612787127494812,0.3493127524852752,0.2453328818082809,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8374990820884705,0.3199692964553833,0.3044677972793579,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7400035262107849,0.2181378304958343,0.9903424978256226,285.047119140625,284.95001220703125,300.62457275390625,293.8614501953125,298.8873596191406,298.4853515625,285.0469970703125,1.0,0.5338480472564697,0.721423864364624,0.721423864364624,1.0,1.0,-2.856920957565308,1.2742443084716797,1.5826767683029177,0.6262643337249756,1.0,1.0,0.0,124.61865234375,136.0,57318.51953125,0.0,1932.4461669921875,1.0,279.743408203125,283.3112487792969,296.84765625,300.4984741210937,293.1499938964844,293.1499938964844,279.45001220703125,33221.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786855936050415,1.0,0.0,0.0,3.839836359024048,3.839861869812012,9.838270216278031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.2119140625,0.0,1732.9349365234375,1895.4371337890625,0.0,3204.260986328125,0.9458389282226562,1.0,0.0,3.0,1.0,0.0
17918880,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9990000128746032,0.6701164245605469,0.4909181892871856,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8752065896987915,0.3670441806316376,0.3484759032726288,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8612787127494812,0.3493127524852752,0.2453328818082809,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8374990820884705,0.3199692964553833,0.3044677972793579,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7400035262107849,0.2181378304958343,0.9903424978256226,285.047119140625,284.95001220703125,300.62457275390625,293.8614501953125,298.8873596191406,298.4853515625,285.0469970703125,1.0,0.5338480472564697,0.721423864364624,0.721423864364624,1.0,1.0,-2.856920957565308,1.2742443084716797,1.5826767683029177,0.6262643337249756,1.0,1.0,0.0,124.61865234375,136.0,57318.51953125,0.0,1932.4461669921875,1.0,279.743408203125,283.3112487792969,296.84765625,300.4984741210937,293.1499938964844,293.1499938964844,279.45001220703125,33221.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786855936050415,1.0,0.0,0.0,3.839836359024048,3.839861869812012,9.838270216278031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.2119140625,0.0,1732.9349365234375,1895.4371337890625,0.0,3204.260986328125,0.9458389282226562,1.0,0.0,3.0,1.0,0.0
17918940,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.6735616326332092,0.4970793724060058,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8740386962890625,0.3698809742927551,0.3514583110809326,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8590209484100342,0.3505368530750274,0.2464411407709121,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8358945250511169,0.3217159211635589,0.3064066171646118,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7382748126983643,0.2189811766147613,0.9952684044837952,284.903076171875,284.95001220703125,300.68408203125,293.87164306640625,298.90447998046875,298.4691467285156,284.9051513671875,1.0,0.5381821990013123,0.718747079372406,0.718747079372406,1.0,1.0,-2.8774964809417725,1.283007264137268,1.5944892168045044,0.6303619742393494,0.91673743724823,0.91673743724823,0.0,127.19239044189452,139.0,58612.26953125,0.0,1978.3680419921875,1.0,279.45672607421875,283.1431579589844,296.9056701660156,300.7046203613281,293.1499938964844,293.1499938964844,279.1499938964844,37450.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893767595291138,1.0,0.0,0.0,3.798305988311768,3.798331737518311,9.626605788071174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.91796875,0.0,1715.802734375,1895.4371337890625,0.0,3304.37841796875,0.9393991827964784,1.0,0.0,3.0,1.0,0.0
17919000,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.6735616326332092,0.4970793724060058,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8740386962890625,0.3698809742927551,0.3514583110809326,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8590209484100342,0.3505368530750274,0.2464411407709121,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8358945250511169,0.3217159211635589,0.3064066171646118,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7382748126983643,0.2189811766147613,0.9952684044837952,284.903076171875,284.95001220703125,300.68408203125,293.87164306640625,298.90447998046875,298.4691467285156,284.9051513671875,1.0,0.5381821990013123,0.718747079372406,0.718747079372406,1.0,1.0,-2.8774964809417725,1.283007264137268,1.5944892168045044,0.6303619742393494,0.91673743724823,0.91673743724823,0.0,127.19239044189452,139.0,58612.26953125,0.0,1978.3680419921875,1.0,279.45672607421875,283.1431579589844,296.9056701660156,300.7046203613281,293.1499938964844,293.1499938964844,279.1499938964844,37450.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893767595291138,1.0,0.0,0.0,3.798305988311768,3.798331737518311,9.626605788071174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.91796875,0.0,1715.802734375,1895.4371337890625,0.0,3304.37841796875,0.9393991827964784,1.0,0.0,3.0,1.0,0.0
17919060,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.6759343147277832,0.5048554539680481,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8715438842773438,0.3724608421325683,0.3539428412914276,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8554442524909973,0.3514655828475952,0.2471275329589843,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8330866694450378,0.3231842815876007,0.3078628182411194,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7354004383087158,0.2195271700620651,0.9981984496116638,284.8890686035156,284.95001220703125,300.7433166503906,293.8816223144531,298.9182434082031,298.4473571777344,284.8920288085937,1.0,0.5424849390983582,0.7158850431442261,0.7158850431442261,1.0,1.0,-2.895925998687744,1.2906458377838137,1.6052800416946411,0.6337761282920837,0.844892144203186,0.844892144203186,0.0,130.1935272216797,142.0,59047.5625,0.0,2023.44921875,1.0,279.1576538085937,283.1054382324219,296.9009704589844,300.7416687011719,293.1499938964844,293.1499938964844,279.45001220703125,40668.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960069417953491,1.0,0.0,0.0,3.5726351737976074,3.5726592540740967,8.516685170434357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.2802734375,0.0,1482.97998046875,1895.4371337890625,0.0,3366.33544921875,0.8925321698188782,1.0,0.0,3.0,1.0,0.0
17919120,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.6759343147277832,0.5048554539680481,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8715438842773438,0.3724608421325683,0.3539428412914276,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8554442524909973,0.3514655828475952,0.2471275329589843,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8330866694450378,0.3231842815876007,0.3078628182411194,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7354004383087158,0.2195271700620651,0.9981984496116638,284.8890686035156,284.95001220703125,300.7433166503906,293.8816223144531,298.9182434082031,298.4473571777344,284.8920288085937,1.0,0.5424849390983582,0.7158850431442261,0.7158850431442261,1.0,1.0,-2.895925998687744,1.2906458377838137,1.6052800416946411,0.6337761282920837,0.844892144203186,0.844892144203186,0.0,130.1935272216797,142.0,59047.5625,0.0,2023.44921875,1.0,279.1576538085937,283.1054382324219,296.9009704589844,300.7416687011719,293.1499938964844,293.1499938964844,279.45001220703125,40668.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960069417953491,1.0,0.0,0.0,3.5726351737976074,3.5726592540740967,8.516685170434357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.2802734375,0.0,1482.97998046875,1895.4371337890625,0.0,3366.33544921875,0.8925321698188782,1.0,0.0,3.0,1.0,0.0
17919180,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.67988520860672,0.5111005306243896,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8705816268920898,0.3760058581829071,0.3571459650993347,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8534616231918335,0.3534699976444244,0.2484071403741836,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8316294550895691,0.3254874944686889,0.3099233210086822,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7336769700050354,0.2206439524888992,1.0029006004333496,285.0191345214844,284.95001220703125,300.80206298828125,293.8912658691406,298.94146728515625,298.4430236816406,285.018798828125,1.0,0.5469209551811218,0.7130230069160461,0.7130230069160461,1.0,1.0,-2.91694450378418,1.2994778156280518,1.617466688156128,0.6377564072608948,0.9579479098320008,0.9579479098320008,0.0,132.86676025390625,145.0,58799.7578125,0.0,2071.78173828125,1.0,279.44189453125,283.23785400390625,296.8670959472656,300.60870361328125,293.1499938964844,293.1499938964844,279.1499938964844,33197.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870329260826111,1.0,0.0,0.0,3.702993154525757,3.703017234802246,9.149537163466448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.138671875,0.0,1571.6585693359375,1895.4371337890625,0.0,3282.448974609375,0.915375292301178,1.0,0.0,3.0,1.0,0.0
17919240,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.67988520860672,0.5111005306243896,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8705816268920898,0.3760058581829071,0.3571459650993347,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8534616231918335,0.3534699976444244,0.2484071403741836,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8316294550895691,0.3254874944686889,0.3099233210086822,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7336769700050354,0.2206439524888992,1.0029006004333496,285.0191345214844,284.95001220703125,300.80206298828125,293.8912658691406,298.94146728515625,298.4430236816406,285.018798828125,1.0,0.5469209551811218,0.7130230069160461,0.7130230069160461,1.0,1.0,-2.91694450378418,1.2994778156280518,1.617466688156128,0.6377564072608948,0.9579479098320008,0.9579479098320008,0.0,132.86676025390625,145.0,58799.7578125,0.0,2071.78173828125,1.0,279.44189453125,283.23785400390625,296.8670959472656,300.60870361328125,293.1499938964844,293.1499938964844,279.1499938964844,33197.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870329260826111,1.0,0.0,0.0,3.702993154525757,3.703017234802246,9.149537163466448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.138671875,0.0,1571.6585693359375,1895.4371337890625,0.0,3282.448974609375,0.915375292301178,1.0,0.0,3.0,1.0,0.0
17919300,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.6812228560447693,0.5142703652381897,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8701030611991882,0.3775028586387634,0.3587731719017029,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.852484941482544,0.3541619479656219,0.2490668892860412,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8309115767478943,0.3264000415802002,0.3109806478023529,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7328489422798157,0.2210529893636703,1.0054335594177246,284.8887023925781,284.95001220703125,300.8312072753906,293.8959350585937,298.9501037597656,298.4358215332031,284.884765625,1.0,0.5491973161697388,0.7115920186042786,0.7115920186042786,1.0,1.0,-2.927820920944214,1.3040428161621094,1.623778223991394,0.6398633718490601,0.8738518953323364,0.8738518953323364,0.0,134.24513244628906,145.0,59877.03515625,0.0,2097.01416015625,1.0,279.1962585449219,283.0846252441406,296.9300231933594,300.8480529785156,293.1499938964844,293.1499938964844,279.1499938964844,36872.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935770988464355,1.0,0.0,0.0,3.687453031539917,3.687477588653565,9.07290313989506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.7509765625,0.0,1581.828857421875,1895.4371337890625,0.0,3343.643798828125,0.9122107625007628,1.0,0.0,3.0,1.0,0.0
17919360,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,0.6821610331535339,0.5181877017021179,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8689673542976379,0.3788360357284546,0.3601011931896209,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8508470058441162,0.3546635508537292,0.24947589635849,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8296071887016296,0.3271549940109253,0.3117694854736328,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7315006256103516,0.2213320285081863,1.0070581436157229,284.9141540527344,284.95001220703125,300.86016845703125,293.90045166015625,298.9568786621094,298.4253845214844,284.9165954589844,1.0,0.5514302253723145,0.7101014256477356,0.7101014256477356,1.0,1.0,-2.937519788742065,1.3080145120620728,1.629505276679993,0.6416333317756653,0.8729009032249451,0.8729009032249451,0.0,135.81492614746094,148.0,59810.74609375,0.0,2121.365966796875,1.0,279.1574401855469,283.1100158691406,296.9259948730469,300.80181884765625,293.1499938964844,293.1499938964844,279.45001220703125,38131.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960057497024536,1.0,0.0,0.0,3.615158796310425,3.615182876586914,8.720634241399239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.6474609375,0.0,1510.5484619140625,1895.4371337890625,0.0,3366.32421875,0.8994584679603577,1.0,0.0,3.0,1.0,0.0
17919420,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.6853225231170654,0.5249810814857483,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.867683470249176,0.3822642564773559,0.3632142841815948,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8485764265060425,0.3564991950988769,0.2506570219993591,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8278581500053406,0.3293130099773407,0.3137177526950836,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7295276522636414,0.2223288118839264,1.0113563537597656,285.03387451171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9778747558594,298.4184875488281,285.0321960449219,1.0,0.555940568447113,0.7071202993392944,0.7071202993392944,1.0,1.0,-2.9583523273468018,1.3166098594665527,1.6417423486709597,0.6454334855079651,0.9916013479232788,0.9916013479232788,0.0,138.71302795410156,151.0,59617.03515625,0.0,2171.784423828125,1.0,279.443115234375,283.2315979003906,296.8948974609375,300.6883850097656,293.1499938964844,293.1499938964844,279.1499938964844,32455.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889577329158783,1.0,0.0,0.0,3.763655185699463,3.7636795043945312,9.451765095036536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.9404296875,0.0,1635.9814453125,1895.4371337890625,0.0,3306.254638671875,0.9282089471817015,1.0,0.0,3.0,1.0,0.0
17919480,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.6853225231170654,0.5249810814857483,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.867683470249176,0.3822642564773559,0.3632142841815948,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8485764265060425,0.3564991950988769,0.2506570219993591,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8278581500053406,0.3293130099773407,0.3137177526950836,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7295276522636414,0.2223288118839264,1.0113563537597656,285.03387451171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9778747558594,298.4184875488281,285.0321960449219,1.0,0.555940568447113,0.7071202993392944,0.7071202993392944,1.0,1.0,-2.9583523273468018,1.3166098594665527,1.6417423486709597,0.6454334855079651,0.9916013479232788,0.9916013479232788,0.0,138.71302795410156,151.0,59617.03515625,0.0,2171.784423828125,1.0,279.443115234375,283.2315979003906,296.8948974609375,300.6883850097656,293.1499938964844,293.1499938964844,279.1499938964844,32455.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889577329158783,1.0,0.0,0.0,3.763655185699463,3.7636795043945312,9.451765095036536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.9404296875,0.0,1635.9814453125,1895.4371337890625,0.0,3306.254638671875,0.9282089471817015,1.0,0.0,3.0,1.0,0.0
17919540,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.6866216659545898,0.5325250625610352,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8658052086830139,0.3849297165870666,0.3660497367382049,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8457297086715698,0.3574769198894501,0.251602828502655,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8255787491798401,0.3307859301567077,0.3154138326644897,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7271038293838501,0.2228437066078186,1.0148769617080688,284.90386962890625,284.95001220703125,300.9739074707031,293.9168395996094,298.9903869628906,298.3974609375,284.9065246582031,1.0,0.5604336261749268,0.704139232635498,0.704139232635498,1.0,1.0,-2.9782402515411377,1.3246912956237793,1.6535489559173584,0.6490246653556824,0.8911116123199463,0.8911116123199463,0.0,141.8489227294922,154.0,60734.9765625,0.0,2222.393310546875,1.0,279.15643310546875,283.0805053710937,296.94903564453125,300.8852844238281,293.1499938964844,293.1499938964844,279.45001220703125,37878.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998709321022034,1.0,0.0,0.0,3.697018623352051,3.697043418884277,9.120036565946066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.044921875,0.0,1600.3446044921875,1895.4371337890625,0.0,3402.38134765625,0.9172012209892272,1.0,0.0,3.0,1.0,0.0
17919600,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.6866216659545898,0.5325250625610352,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8658052086830139,0.3849297165870666,0.3660497367382049,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8457297086715698,0.3574769198894501,0.251602828502655,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8255787491798401,0.3307859301567077,0.3154138326644897,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7271038293838501,0.2228437066078186,1.0148769617080688,284.90386962890625,284.95001220703125,300.9739074707031,293.9168395996094,298.9903869628906,298.3974609375,284.9065246582031,1.0,0.5604336261749268,0.704139232635498,0.704139232635498,1.0,1.0,-2.9782402515411377,1.3246912956237793,1.6535489559173584,0.6490246653556824,0.8911116123199463,0.8911116123199463,0.0,141.8489227294922,154.0,60734.9765625,0.0,2222.393310546875,1.0,279.15643310546875,283.0805053710937,296.94903564453125,300.8852844238281,293.1499938964844,293.1499938964844,279.45001220703125,37878.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998709321022034,1.0,0.0,0.0,3.697018623352051,3.697043418884277,9.120036565946066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.044921875,0.0,1600.3446044921875,1895.4371337890625,0.0,3402.38134765625,0.9172012209892272,1.0,0.0,3.0,1.0,0.0
17919660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.6883019804954529,0.5379765629768372,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8645259737968445,0.3873538970947265,0.3681579828262329,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8437398076057434,0.3586903512477875,0.2523038983345032,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8239699006080627,0.3322438895702362,0.3166502714157104,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7253378033638,0.2234445512294769,1.0172330141067505,285.0433959960937,284.95001220703125,301.01470947265625,293.9220886230469,299.00396728515625,298.39044189453125,285.0423278808594,1.0,0.5636762976646423,0.7018592357635498,0.7018592357635498,1.0,1.0,-2.992485523223877,1.3303941488265991,1.6620913743972778,0.6514349579811096,1.0,1.0,0.0,144.1304473876953,154.0,60251.4921875,0.0,2259.208984375,1.0,279.4314270019531,283.2250061035156,296.8999938964844,300.7176818847656,293.1499938964844,293.1499938964844,279.45001220703125,32730.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936640620231628,1.0,0.0,0.0,3.796480894088745,3.796505689620972,9.617356226954143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.81640625,0.0,1676.87744140625,1895.4371337890625,0.0,3344.456298828125,0.936334788799286,1.0,0.0,3.0,1.0,0.0
17919720,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9990000128746032,0.6889480948448181,0.539631724357605,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8643327951431274,0.3882628083229065,0.3690424561500549,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8432948589324951,0.3591696918010711,0.2526598274707794,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8236304521560669,0.3328027427196502,0.3172042965888977,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7249153256416321,0.2236919105052948,1.018445372581482,285.0365295410156,284.95001220703125,301.0291748046875,293.923828125,299.0091857910156,298.38873291015625,285.03570556640625,1.0,0.5648581385612488,0.7010422945022583,0.7010422945022583,1.0,1.0,-2.998089075088501,1.332663893699646,1.6654253005981443,0.6524253487586975,1.0,1.0,0.0,144.8776397705078,157.0,60394.8515625,0.0,2273.009521484375,1.0,279.4434509277344,283.2171630859375,296.9112243652344,300.7567749023437,293.1499938964844,293.1499938964844,279.1499938964844,32971.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936975002288818,1.0,0.0,0.0,3.826143741607666,3.826169013977051,9.7682300292945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.9130859375,0.0,1714.3590087890625,1895.4371337890625,0.0,3344.7685546875,0.9426220655441284,1.0,0.0,3.0,1.0,0.0
17919780,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.6894996166229248,0.54719477891922,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8625063896179199,0.3908793032169342,0.3718361258506775,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8405256271362305,0.3600646257400512,0.2535501420497894,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8213589191436768,0.3341815769672394,0.3188144266605377,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7224549055099487,0.2241009175777435,1.0214911699295044,284.90118408203125,284.95001220703125,301.08319091796875,293.9298400878906,299.0199584960937,298.3669738769531,284.9032592773437,1.0,0.5692458152770996,0.6979454159736633,0.6979454159736633,1.0,1.0,-3.0172102451324463,1.340217351913452,1.676992893218994,0.655670702457428,0.9078681468963624,0.9078681468963624,0.0,148.06588745117188,160.0,61576.1953125,0.0,2323.737060546875,1.0,279.15679931640625,283.0590209960937,296.96112060546875,300.9507141113281,293.1499938964844,293.1499938964844,278.8500061035156,37690.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90375953912735,1.0,0.0,0.0,3.769567251205444,3.769592523574829,9.481482834416964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.9599609375,0.0,1683.3681640625,1895.4371337890625,0.0,3438.603271484375,0.9332628846168518,1.0,0.0,3.0,1.0,0.0
17919840,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.6894996166229248,0.54719477891922,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8625063896179199,0.3908793032169342,0.3718361258506775,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8405256271362305,0.3600646257400512,0.2535501420497894,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8213589191436768,0.3341815769672394,0.3188144266605377,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7224549055099487,0.2241009175777435,1.0214911699295044,284.90118408203125,284.95001220703125,301.08319091796875,293.9298400878906,299.0199584960937,298.3669738769531,284.9032592773437,1.0,0.5692458152770996,0.6979454159736633,0.6979454159736633,1.0,1.0,-3.0172102451324463,1.340217351913452,1.676992893218994,0.655670702457428,0.9078681468963624,0.9078681468963624,0.0,148.06588745117188,160.0,61576.1953125,0.0,2323.737060546875,1.0,279.15679931640625,283.0590209960937,296.96112060546875,300.9507141113281,293.1499938964844,293.1499938964844,278.8500061035156,37690.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90375953912735,1.0,0.0,0.0,3.769567251205444,3.769592523574829,9.481482834416964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.9599609375,0.0,1683.3681640625,1895.4371337890625,0.0,3438.603271484375,0.9332628846168518,1.0,0.0,3.0,1.0,0.0
17919900,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.9990000128746032,0.689293384552002,0.5513651967048645,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.8612614870071411,0.3920453488826751,0.3730373978614807,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.8388097882270813,0.3603482544422149,0.2538295984268188,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.8199054598808289,0.3347270488739013,0.319431871175766,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.720915675163269,0.2241772264242172,1.0222911834716797,284.8182983398437,284.95001220703125,301.1096496582031,293.9324645996094,299.0237121582031,298.3537292480469,284.821533203125,1.0,0.571354866027832,0.6963969469070435,0.6963969469070435,1.0,1.0,-3.025708198547364,1.343473196029663,1.6822351217269895,0.6569953560829163,0.8224023580551147,0.8224023580551147,0.0,149.75881958007812,160.0,62129.17578125,0.0,2347.896728515625,1.0,278.8980407714844,282.9597473144531,296.9798278808594,301.0850524902344,293.1499938964844,293.1499938964844,278.8500061035156,42275.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094242453575134,1.0,0.0,0.0,3.651106119155884,3.651131391525269,8.894923553270928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.64453125,0.0,1581.3670654296875,1895.4371337890625,0.0,3491.259521484375,0.907637059688568,1.0,0.0,3.0,1.0,0.0
17919960,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.6892421245574951,0.5555577278137207,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.859994113445282,0.3933331668376922,0.3741997480392456,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8370721340179443,0.3607601225376129,0.2540751099586487,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8184160590171814,0.335365742444992,0.3200040757656097,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7193223237991333,0.2243007272481918,1.0228650569915771,284.8931579589844,284.95001220703125,301.1357421875,293.9347839355469,299.028564453125,298.3427124023437,284.8955078125,1.0,0.5734128952026367,0.6948133707046509,0.6948133707046509,1.0,1.0,-3.033817768096924,1.3465172052383425,1.6873005628585815,0.6581804752349854,0.8420796990394592,0.8420796990394592,0.0,151.45408630371094,163.0,61928.48046875,0.0,2371.481689453125,1.0,278.8580322265625,283.02545166015625,296.9512023925781,300.9769287109375,293.1499938964844,293.1499938964844,279.1499938964844,40415.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096024632453918,1.0,0.0,0.0,3.5500409603118896,3.5500648021698,8.409302836298593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.8798828125,0.0,1456.911376953125,1895.4371337890625,0.0,3492.9140625,0.8873794674873352,1.0,0.0,3.0,1.0,0.0
17920020,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.6907424926757812,0.5620571970939636,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.859041690826416,0.3967527449131012,0.3773049712181091,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8351770043373108,0.3625012934207916,0.2551919519901275,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8168659806251526,0.3373766541481018,0.3218103945255279,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7173921465873718,0.2250826954841613,1.0261411666870115,285.0118103027344,284.95001220703125,301.1867370605469,293.9384765625,299.0466003417969,298.3367614746094,285.0114440917969,1.0,0.5776053071022034,0.6916460990905762,0.6916460990905762,1.0,1.0,-3.0528125762939453,1.3538713455200195,1.6989412307739258,0.661169171333313,0.9460486769676208,0.9460486769676208,0.0,154.3584442138672,151.0,61623.52734375,0.0,2421.625732421875,1.0,279.1416931152344,283.1498107910156,296.9156799316406,300.838623046875,293.1499938964844,293.1499938964844,278.8500061035156,33371.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011091589927672,1.0,0.0,0.0,3.6753625869750977,3.6753861904144287,9.013504040922272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.7353515625,0.0,1541.7669677734375,1895.4371337890625,0.0,3413.921142578125,0.909251034259796,1.0,0.0,3.0,1.0,0.0
17920080,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.6907424926757812,0.5620571970939636,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.859041690826416,0.3967527449131012,0.3773049712181091,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8351770043373108,0.3625012934207916,0.2551919519901275,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8168659806251526,0.3373766541481018,0.3218103945255279,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7173921465873718,0.2250826954841613,1.0261411666870115,285.0118103027344,284.95001220703125,301.1867370605469,293.9384765625,299.0466003417969,298.3367614746094,285.0114440917969,1.0,0.5776053071022034,0.6916460990905762,0.6916460990905762,1.0,1.0,-3.0528125762939453,1.3538713455200195,1.6989412307739258,0.661169171333313,0.9460486769676208,0.9460486769676208,0.0,154.3584442138672,151.0,61623.52734375,0.0,2421.625732421875,1.0,279.1416931152344,283.1498107910156,296.9156799316406,300.838623046875,293.1499938964844,293.1499938964844,278.8500061035156,33371.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011091589927672,1.0,0.0,0.0,3.6753625869750977,3.6753861904144287,9.013504040922272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.7353515625,0.0,1541.7669677734375,1895.4371337890625,0.0,3413.921142578125,0.909251034259796,1.0,0.0,3.0,1.0,0.0
17920140,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.6918959021568298,0.5571985244750977,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8634942770004272,0.3994002938270569,0.3799438178539276,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8382190465927124,0.3633917868137359,0.2559403777122497,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8202111124992371,0.3387092053890228,0.3231953978538513,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7197944521903992,0.2254221141338348,1.0280156135559082,284.909423828125,284.95001220703125,301.2359313964844,293.9408264160156,299.059814453125,298.3249816894531,284.910888671875,1.0,0.5765376687049866,0.6884788274765015,0.6884788274765015,1.0,1.0,-3.054990768432617,1.3531831502914429,1.7018074989318848,0.6602561473846436,0.8586297631263733,0.8586297631263733,0.0,152.8461456298828,154.0,62261.8359375,0.0,2417.78076171875,1.0,278.8575134277344,283.02850341796875,296.9621276855469,301.0037536621094,293.1499938964844,293.1499938964844,279.1499938964844,38564.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091874361038208,1.0,0.0,0.0,3.567002773284912,3.5670266151428223,8.489853939863679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.947265625,0.0,1461.5242919921875,1895.4371337890625,0.0,3489.06103515625,0.8891303539276123,1.0,0.0,3.0,1.0,0.0
