time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920200,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.6918959021568298,0.5571985244750977,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8634942770004272,0.3994002938270569,0.3799438178539276,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8382190465927124,0.3633917868137359,0.2559403777122497,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8202111124992371,0.3387092053890228,0.3231953978538513,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7197944521903992,0.2254221141338348,1.0280156135559082,284.909423828125,284.95001220703125,301.2359313964844,293.9408264160156,299.059814453125,298.3249816894531,284.910888671875,1.0,0.5765376687049866,0.6884788274765015,0.6884788274765015,1.0,1.0,-3.054990768432617,1.3531831502914429,1.7018074989318848,0.6602561473846436,0.8586297631263733,0.8586297631263733,0.0,152.8461456298828,154.0,62261.8359375,0.0,2417.78076171875,1.0,278.8575134277344,283.02850341796875,296.9621276855469,301.0037536621094,293.1499938964844,293.1499938964844,279.1499938964844,38564.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091874361038208,1.0,0.0,0.0,3.567002773284912,3.5670266151428223,8.489853939863679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.947265625,0.0,1461.5242919921875,1895.4371337890625,0.0,3489.06103515625,0.8891303539276123,1.0,0.0,3.0,1.0,0.0
17920260,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.6960185170173645,0.5549560785293579,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8668267130851746,0.4026983380317688,0.3828193247318268,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8402224779129028,0.3649541437625885,0.2568523585796356,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.822482168674469,0.3405750095844269,0.3247548937797546,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.721258282661438,0.2261473089456558,1.0305070877075195,285.01055908203125,284.95001220703125,301.2832336425781,293.9417419433594,299.0838928222656,298.3337707519531,285.0088195800781,1.0,0.5773981213569641,0.6854196786880493,0.6854196786880493,1.0,1.0,-3.061699628829956,1.3547240495681765,1.7069756984710691,0.6600096821784973,0.9550482630729676,0.9550482630729676,0.0,152.36001586914062,157.0,61783.9921875,0.0,2427.751220703125,1.0,279.14263916015625,283.13885498046875,296.92315673828125,300.861572265625,293.1499938964844,293.1499938964844,278.8500061035156,33039.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019341468811036,1.0,0.0,0.0,3.697335004806519,3.6973588466644287,9.121596917793796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.5,0.0,1564.02978515625,1895.4371337890625,0.0,3421.606689453125,0.913567066192627,1.0,0.0,3.0,1.0,0.0
17920320,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.6960185170173645,0.5549560785293579,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8668267130851746,0.4026983380317688,0.3828193247318268,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8402224779129028,0.3649541437625885,0.2568523585796356,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.822482168674469,0.3405750095844269,0.3247548937797546,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.721258282661438,0.2261473089456558,1.0305070877075195,285.01055908203125,284.95001220703125,301.2832336425781,293.9417419433594,299.0838928222656,298.3337707519531,285.0088195800781,1.0,0.5773981213569641,0.6854196786880493,0.6854196786880493,1.0,1.0,-3.061699628829956,1.3547240495681765,1.7069756984710691,0.6600096821784973,0.9550482630729676,0.9550482630729676,0.0,152.36001586914062,157.0,61783.9921875,0.0,2427.751220703125,1.0,279.14263916015625,283.13885498046875,296.92315673828125,300.861572265625,293.1499938964844,293.1499938964844,278.8500061035156,33039.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019341468811036,1.0,0.0,0.0,3.697335004806519,3.6973588466644287,9.121596917793796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.5,0.0,1564.02978515625,1895.4371337890625,0.0,3421.606689453125,0.913567066192627,1.0,0.0,3.0,1.0,0.0
17920380,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.698200523853302,0.5564417839050293,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8680582642555237,0.4052980542182922,0.3854780793190002,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8402592539787292,0.365739643573761,0.2575757503509521,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.822878897190094,0.3418238162994385,0.3261284232139587,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.72113037109375,0.2264772355556488,1.0326822996139526,284.908203125,284.95001220703125,301.3284606933594,293.9410705566406,299.0986022949219,298.3275756835937,284.9101867675781,1.0,0.5792856812477112,0.6823605298995972,0.6823605298995972,1.0,1.0,-3.0718181133270264,1.357780694961548,1.714037537574768,0.6607547402381897,0.8653843402862549,0.8653843402862549,0.0,153.25296020507812,160.0,62532.078125,0.0,2451.353271484375,1.0,278.8573608398437,283.0173034667969,296.9639587402344,301.0204467773437,293.1499938964844,293.1499938964844,279.1499938964844,38395.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102537631988524,1.0,0.0,0.0,3.591450929641724,3.591474771499634,8.60663021740038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.576171875,0.0,1486.6380615234375,1895.4371337890625,0.0,3498.958251953125,0.8944417238235474,1.0,0.0,3.0,1.0,0.0
17920440,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.698200523853302,0.5564417839050293,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8680582642555237,0.4052980542182922,0.3854780793190002,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8402592539787292,0.365739643573761,0.2575757503509521,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.822878897190094,0.3418238162994385,0.3261284232139587,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.72113037109375,0.2264772355556488,1.0326822996139526,284.908203125,284.95001220703125,301.3284606933594,293.9410705566406,299.0986022949219,298.3275756835937,284.9101867675781,1.0,0.5792856812477112,0.6823605298995972,0.6823605298995972,1.0,1.0,-3.0718181133270264,1.357780694961548,1.714037537574768,0.6607547402381897,0.8653843402862549,0.8653843402862549,0.0,153.25296020507812,160.0,62532.078125,0.0,2451.353271484375,1.0,278.8573608398437,283.0173034667969,296.9639587402344,301.0204467773437,293.1499938964844,293.1499938964844,279.1499938964844,38395.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102537631988524,1.0,0.0,0.0,3.591450929641724,3.591474771499634,8.60663021740038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.576171875,0.0,1486.6380615234375,1895.4371337890625,0.0,3498.958251953125,0.8944417238235474,1.0,0.0,3.0,1.0,0.0
17920500,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9990000128746032,0.699597179889679,0.5579302310943604,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8682818412780762,0.4068857431411743,0.3868067264556885,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8399107456207275,0.3664264678955078,0.2579249739646911,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8227190971374512,0.3426760733127594,0.3267971277236938,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7207377552986145,0.226781353354454,1.03365159034729,285.0280456542969,284.95001220703125,301.3502197265625,293.9400939941406,299.1075744628906,298.32794189453125,285.0306396484375,1.0,0.5804842114448547,0.6808309555053711,0.6808309555053711,1.0,1.0,-3.077590227127075,1.3596296310424805,1.7179607152938845,0.6612483859062195,0.95103919506073,0.95103919506073,0.0,153.97361755371094,160.0,61882.44921875,0.0,2465.9912109375,1.0,279.10089111328125,283.14813232421875,296.9132995605469,300.81719970703125,293.1499938964844,293.1499938964844,279.1499938964844,33739.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048576354980468,1.0,0.0,0.0,3.648849487304688,3.6488730907440186,8.883931172931625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.2080078125,0.0,1514.984375,1895.4371337890625,0.0,3448.821044921875,0.9052009582519532,1.0,0.0,3.0,1.0,0.0
17920560,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.7010793089866638,0.5592085123062134,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8688202500343323,0.4085951745510101,0.3884111940860748,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8398849964141846,0.3672446608543396,0.2584907412528991,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8228393793106079,0.3436362147331238,0.3276994824409485,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.720600426197052,0.2271727621555328,1.0353922843933103,285.0160217285156,284.95001220703125,301.3714294433594,293.9386901855469,299.1171569824219,298.32989501953125,285.01446533203125,1.0,0.5818780064582825,0.6793307662010193,0.6793307662010193,1.0,1.0,-3.084911584854126,1.3622039556503296,1.7227075099945068,0.6621407866477966,0.968011736869812,0.968011736869812,0.0,154.68984985351562,163.0,62163.3828125,0.0,2483.58447265625,1.0,279.1427001953125,283.13214111328125,296.9230651855469,300.88385009765625,293.1499938964844,293.1499938964844,278.8500061035156,32886.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036149382591248,1.0,0.0,0.0,3.7263262271881104,3.7263505458831774,9.265205562769552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.138671875,0.0,1595.973876953125,1895.4371337890625,0.0,3437.257080078125,0.9201212525367736,1.0,0.0,3.0,1.0,0.0
17920620,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.7018076181411743,0.5639018416404724,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8683902025222778,0.4111589789390564,0.3910924792289734,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8384011387825012,0.3679499924182892,0.2591986954212188,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8217517733573914,0.3448054790496826,0.3290517926216125,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7191647291183472,0.2274321913719177,1.0375100374221802,284.9064636230469,284.95001220703125,301.4119873046875,293.9344787597656,299.1257629394531,298.3165283203125,284.9085693359375,1.0,0.5849379301071167,0.6763303875923157,0.6763303875923157,1.0,1.0,-3.0988028049468994,1.3669432401657104,1.731859564781189,0.6637774109840393,0.8749310970306396,0.8749310970306396,0.0,156.8150177001953,166.0,63041.40234375,0.0,2521.218505859375,1.0,278.8570556640625,283.0023803710937,296.9609680175781,301.04931640625,293.1499938964844,293.1499938964844,279.1499938964844,38216.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126467704772948,1.0,0.0,0.0,3.6332271099090576,3.633251428604126,8.808021902950713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.810546875,0.0,1531.0948486328125,1895.4371337890625,0.0,3521.150634765625,0.9035119414329528,1.0,0.0,3.0,1.0,0.0
17920680,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.7018076181411743,0.5639018416404724,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8683902025222778,0.4111589789390564,0.3910924792289734,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8384011387825012,0.3679499924182892,0.2591986954212188,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8217517733573914,0.3448054790496826,0.3290517926216125,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7191647291183472,0.2274321913719177,1.0375100374221802,284.9064636230469,284.95001220703125,301.4119873046875,293.9344787597656,299.1257629394531,298.3165283203125,284.9085693359375,1.0,0.5849379301071167,0.6763303875923157,0.6763303875923157,1.0,1.0,-3.0988028049468994,1.3669432401657104,1.731859564781189,0.6637774109840393,0.8749310970306396,0.8749310970306396,0.0,156.8150177001953,166.0,63041.40234375,0.0,2521.218505859375,1.0,278.8570556640625,283.0023803710937,296.9609680175781,301.04931640625,293.1499938964844,293.1499938964844,279.1499938964844,38216.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126467704772948,1.0,0.0,0.0,3.6332271099090576,3.633251428604126,8.808021902950713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.810546875,0.0,1531.0948486328125,1895.4371337890625,0.0,3521.150634765625,0.9035119414329528,1.0,0.0,3.0,1.0,0.0
17920740,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.7025560140609741,0.5667064189910889,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8679735660552979,0.4127995371818542,0.3924744725227356,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8374488949775696,0.3686301112174988,0.2595461905002594,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8210029602050781,0.3456555008888244,0.3297250866889953,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.718230128288269,0.227709099650383,1.0384141206741333,285.0310974121094,284.95001220703125,301.4320983886719,293.9315490722656,299.1322021484375,298.3138122558594,285.0331115722656,1.0,0.5866239666938782,0.674770176410675,0.674770176410675,1.0,1.0,-3.106147050857544,1.3694478273391724,1.7366992235183716,0.6645943522453308,0.964812397956848,0.964812397956848,0.0,158.05101013183594,166.0,62394.7109375,0.0,2541.839111328125,1.0,279.1053771972656,283.1375732421875,296.9073791503906,300.8454895019531,293.1499938964844,293.1499938964844,279.1499938964844,33591.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074031114578248,1.0,0.0,0.0,3.6936466693878174,3.693670749664306,9.103407592192524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.330078125,0.0,1564.0325927734375,1895.4371337890625,0.0,3472.488037109375,0.9149708151817322,1.0,0.0,3.0,1.0,0.0
17920800,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.7033782601356506,0.5688690543174744,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8680105209350586,0.4144346714019775,0.3940223753452301,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8369888067245483,0.3693889081478119,0.2600801587104797,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8206866383552551,0.3465473651885986,0.3305760025978088,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7177045941352844,0.2280498594045639,1.0399906635284424,285.0196838378906,284.95001220703125,301.45001220703125,293.9283447265625,299.1388854980469,298.3132629394531,285.0180969238281,1.0,0.5882881283760071,0.6733300089836121,0.6733300089836121,1.0,1.0,-3.114166736602783,1.3723227977752686,1.7418440580368042,0.6656522154808044,0.982180953025818,0.982180953025818,0.0,159.10438537597656,169.0,62671.5546875,0.0,2562.88134765625,1.0,279.1431884765625,283.1225280761719,296.91534423828125,300.9091186523437,293.1499938964844,293.1499938964844,278.8500061035156,32884.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065312147140504,1.0,0.0,0.0,3.766364336013794,3.7663888931274414,9.465377388551132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.87109375,0.0,1642.46826171875,1895.4371337890625,0.0,3464.384765625,0.9290819764137268,1.0,0.0,3.0,1.0,0.0
17920860,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.7028663754463196,0.5750184655189514,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.866853654384613,0.4169549942016601,0.3966956436634063,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8348566293716431,0.3700142800807953,0.2607562243938446,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8189336061477661,0.3476325869560241,0.3318794965744018,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7156351804733276,0.2282253205776214,1.0418556928634644,284.90338134765625,284.95001220703125,301.4852294921875,293.9201965332031,299.14288330078125,298.2964782714844,284.9056091308594,1.0,0.5918282270431519,0.6701240539550781,0.6701240539550781,1.0,1.0,-3.12939977645874,1.377432107925415,1.7519676685333252,0.6674028038978577,0.8850062489509583,0.8850062489509583,0.0,161.8150177001953,157.0,63625.68359375,0.0,2606.906005859375,1.0,278.85675048828125,282.9859619140625,296.94879150390625,301.0745849609375,293.1499938964844,293.1499938964844,279.1499938964844,38135.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159604907035828,1.0,0.0,0.0,3.680908679962158,3.6809332370758057,9.0407269226489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.1171875,0.0,1583.9434814453125,1895.4371337890625,0.0,3551.83349609375,0.9139936566352844,1.0,0.0,3.0,1.0,0.0
17920920,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.7028663754463196,0.5750184655189514,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.866853654384613,0.4169549942016601,0.3966956436634063,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8348566293716431,0.3700142800807953,0.2607562243938446,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8189336061477661,0.3476325869560241,0.3318794965744018,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7156351804733276,0.2282253205776214,1.0418556928634644,284.90338134765625,284.95001220703125,301.4852294921875,293.9201965332031,299.14288330078125,298.2964782714844,284.9056091308594,1.0,0.5918282270431519,0.6701240539550781,0.6701240539550781,1.0,1.0,-3.12939977645874,1.377432107925415,1.7519676685333252,0.6674028038978577,0.8850062489509583,0.8850062489509583,0.0,161.8150177001953,157.0,63625.68359375,0.0,2606.906005859375,1.0,278.85675048828125,282.9859619140625,296.94879150390625,301.0745849609375,293.1499938964844,293.1499938964844,279.1499938964844,38135.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159604907035828,1.0,0.0,0.0,3.680908679962158,3.6809332370758057,9.0407269226489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.1171875,0.0,1583.9434814453125,1895.4371337890625,0.0,3551.83349609375,0.9139936566352844,1.0,0.0,3.0,1.0,0.0
17920980,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.7047280073165894,0.5690392255783081,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8718931674957275,0.4201556146144867,0.3994157612323761,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8382949829101562,0.371336966753006,0.2614546418190002,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8226030468940735,0.3492549657821655,0.3331531882286072,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.718334436416626,0.2287289500236511,1.0431636571884155,285.01129150390625,284.95001220703125,301.51763916015625,293.91015625,299.15411376953125,298.29595947265625,285.00909423828125,1.0,0.5902472734451294,0.666918158531189,0.666918158531189,1.0,1.0,-3.129446029663086,1.3753421306610107,1.7541038990020752,0.6655608415603638,0.9859985709190368,0.9859985709190368,0.0,159.80149841308594,160.0,62963.35546875,0.0,2596.240478515625,1.0,279.1434936523437,283.1051940917969,296.8968811035156,300.9171447753906,293.1499938964844,293.1499938964844,278.8500061035156,33229.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098679423332214,1.0,0.0,0.0,3.801295042037964,3.8013198375701904,9.64176251727622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.9677734375,0.0,1686.5107421875,1895.4371337890625,0.0,3495.378173828125,0.9371562004089355,1.0,0.0,3.0,1.0,0.0
17921040,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.7047280073165894,0.5690392255783081,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8718931674957275,0.4201556146144867,0.3994157612323761,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8382949829101562,0.371336966753006,0.2614546418190002,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8226030468940735,0.3492549657821655,0.3331531882286072,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.718334436416626,0.2287289500236511,1.0431636571884155,285.01129150390625,284.95001220703125,301.51763916015625,293.91015625,299.15411376953125,298.29595947265625,285.00909423828125,1.0,0.5902472734451294,0.666918158531189,0.666918158531189,1.0,1.0,-3.129446029663086,1.3753421306610107,1.7541038990020752,0.6655608415603638,0.9859985709190368,0.9859985709190368,0.0,159.80149841308594,160.0,62963.35546875,0.0,2596.240478515625,1.0,279.1434936523437,283.1051940917969,296.8968811035156,300.9171447753906,293.1499938964844,293.1499938964844,278.8500061035156,33229.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098679423332214,1.0,0.0,0.0,3.801295042037964,3.8013198375701904,9.64176251727622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.9677734375,0.0,1686.5107421875,1895.4371337890625,0.0,3495.378173828125,0.9371562004089355,1.0,0.0,3.0,1.0,0.0
17921100,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.7059097290039062,0.567110538482666,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8739224076271057,0.4214604794979095,0.4008156657218933,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8395749926567078,0.3716880679130554,0.2618361711502075,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8239935636520386,0.3498212099075317,0.3338291943073272,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7193030714988708,0.2288396954536438,1.044047236442566,284.8694152832031,284.95001220703125,301.53289794921875,293.90447998046875,299.158935546875,298.2950744628906,284.8656921386719,1.0,0.5903548002243042,0.6653151512145996,0.6653151512145996,1.0,1.0,-3.131133556365967,1.37509024143219,1.7560433149337769,0.6648167967796326,0.8888829350471497,0.8888829350471497,0.0,159.21449279785156,160.0,63883.8046875,0.0,2596.409423828125,1.0,278.89434814453125,282.9456787109375,296.9410705566406,301.12969970703125,293.1499938964844,293.1499938964844,278.8500061035156,37180.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162614345550536,1.0,0.0,0.0,3.77553391456604,3.775559425354004,9.511522307548148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.5595703125,0.0,1686.5008544921875,1895.4371337890625,0.0,3554.61767578125,0.9321718811988832,1.0,0.0,3.0,1.0,0.0
17921160,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.7067124247550964,0.56708163022995,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8747513890266418,0.4226259887218475,0.4019214510917663,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8397356867790222,0.3718779683113098,0.2619820833206177,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8243319392204285,0.3502526581287384,0.3342528939247131,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7193414568901062,0.2288474887609481,1.044169783592224,284.8934631347656,284.95001220703125,301.5474853515625,293.8984069824219,299.1619567871094,298.2912902832031,284.8959045410156,1.0,0.5907097458839417,0.6637936234474182,0.6637936234474182,1.0,1.0,-3.1332595348358154,1.3750605583190918,1.7581989765167236,0.6643157601356506,0.8802932500839233,0.8802932500839233,0.0,159.2919158935547,163.0,63593.1171875,0.0,2600.977294921875,1.0,278.8567810058594,282.971923828125,296.9217529296875,301.0517578125,293.1499938964844,293.1499938964844,279.1499938964844,38779.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181906580924988,1.0,0.0,0.0,3.691062450408936,3.691087484359741,9.090674097933516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.0361328125,0.0,1600.364501953125,1895.4371337890625,0.0,3572.451416015625,0.9167097806930542,1.0,0.0,3.0,1.0,0.0
17921220,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.7097315788269043,0.5676770210266113,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8765308856964111,0.425897479057312,0.404766172170639,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8402273058891296,0.3732287585735321,0.2627448439598083,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8250992894172668,0.3518943190574646,0.3356064558029175,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7194978594779968,0.2293952256441116,1.0459840297698977,285.0132141113281,284.95001220703125,301.574951171875,293.88507080078125,299.174560546875,298.2966613769531,285.0117492675781,1.0,0.5922556519508362,0.6607506275177002,0.6607506275177002,1.0,1.0,-3.14211368560791,1.3771167993545532,1.7649967670440674,0.664344847202301,0.9860733151435852,0.9860733151435852,0.0,159.8529815673828,166.0,62971.79296875,0.0,2621.330078125,1.0,279.1435241699219,283.1009216308594,296.8675537109375,300.8851013183594,293.1499938964844,293.1499938964844,278.8500061035156,33359.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111258387565612,1.0,0.0,0.0,3.805073499679565,3.805098533630371,9.66094034993148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.4853515625,0.0,1692.0391845703125,1895.4371337890625,0.0,3507.049072265625,0.9381501078605652,1.0,0.0,3.0,1.0,0.0
17921280,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.7097315788269043,0.5676770210266113,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8765308856964111,0.425897479057312,0.404766172170639,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8402273058891296,0.3732287585735321,0.2627448439598083,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8250992894172668,0.3518943190574646,0.3356064558029175,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7194978594779968,0.2293952256441116,1.0459840297698977,285.0132141113281,284.95001220703125,301.574951171875,293.88507080078125,299.174560546875,298.2966613769531,285.0117492675781,1.0,0.5922556519508362,0.6607506275177002,0.6607506275177002,1.0,1.0,-3.14211368560791,1.3771167993545532,1.7649967670440674,0.664344847202301,0.9860733151435852,0.9860733151435852,0.0,159.8529815673828,166.0,62971.79296875,0.0,2621.330078125,1.0,279.1435241699219,283.1009216308594,296.8675537109375,300.8851013183594,293.1499938964844,293.1499938964844,278.8500061035156,33359.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111258387565612,1.0,0.0,0.0,3.805073499679565,3.805098533630371,9.66094034993148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.4853515625,0.0,1692.0391845703125,1895.4371337890625,0.0,3507.049072265625,0.9381501078605652,1.0,0.0,3.0,1.0,0.0
17921340,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.7104972004890442,0.5708250999450684,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8768168091773987,0.4284172356128692,0.4074026346206665,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8393648266792297,0.3737805485725403,0.2633416354656219,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8245837688446045,0.352893203496933,0.3367899656295776,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7185579538345337,0.2295299619436264,1.047460675239563,284.8983459472656,284.95001220703125,301.60015869140625,293.870361328125,299.17779541015625,298.28729248046875,284.9007873535156,1.0,0.5945687294006348,0.6577075719833374,0.6577075719833374,1.0,1.0,-3.1529860496521,1.3800277709960938,1.7729581594467163,0.6649071574211121,0.8859469294548035,0.8859469294548035,0.0,161.36781311035156,169.0,63779.453125,0.0,2650.893798828125,1.0,278.8563232421875,282.9673156738281,296.8948974609375,301.0332946777344,293.1499938964844,293.1499938964844,279.1499938964844,38571.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919690489768982,1.0,0.0,0.0,3.705721139907837,3.7057461738586426,9.163023264591176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.330078125,0.0,1615.5841064453125,1895.4371337890625,0.0,3586.3017578125,0.9197374582290648,1.0,0.0,3.0,1.0,0.0
17921400,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.7104972004890442,0.5708250999450684,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8768168091773987,0.4284172356128692,0.4074026346206665,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8393648266792297,0.3737805485725403,0.2633416354656219,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8245837688446045,0.352893203496933,0.3367899656295776,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7185579538345337,0.2295299619436264,1.047460675239563,284.8983459472656,284.95001220703125,301.60015869140625,293.870361328125,299.17779541015625,298.28729248046875,284.9007873535156,1.0,0.5945687294006348,0.6577075719833374,0.6577075719833374,1.0,1.0,-3.1529860496521,1.3800277709960938,1.7729581594467163,0.6649071574211121,0.8859469294548035,0.8859469294548035,0.0,161.36781311035156,169.0,63779.453125,0.0,2650.893798828125,1.0,278.8563232421875,282.9673156738281,296.8948974609375,301.0332946777344,293.1499938964844,293.1499938964844,279.1499938964844,38571.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919690489768982,1.0,0.0,0.0,3.705721139907837,3.7057461738586426,9.163023264591176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.330078125,0.0,1615.5841064453125,1895.4371337890625,0.0,3586.3017578125,0.9197374582290648,1.0,0.0,3.0,1.0,0.0
17921460,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.7119367122650146,0.5747106671333313,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8769124746322632,0.4317065775394439,0.4103078246116638,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8383532762527466,0.3751046359539032,0.2641189992427826,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8238844275474548,0.354503720998764,0.3381589949131012,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7174326181411743,0.2300637364387512,1.0494272708892822,285.020751953125,284.95001220703125,301.6233215332031,293.8544006347656,299.18511962890625,298.28680419921875,285.0193176269531,1.0,0.5973740816116333,0.6546164155006409,0.6546164155006409,1.0,1.0,-3.166090250015259,1.383884310722351,1.7822058200836182,0.6658376455307007,0.99763160943985,0.99763160943985,0.0,163.22959899902344,172.0,63254.5390625,0.0,2686.970703125,1.0,279.1436462402344,283.0984802246094,296.83966064453125,300.873291015625,293.1499938964844,293.1499938964844,278.8500061035156,33200.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132211804389954,1.0,0.0,0.0,3.824677467346192,3.824702739715576,9.760743751030532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.357421875,0.0,1714.376220703125,1895.4371337890625,0.0,3526.473388671875,0.9424965381622314,1.0,0.0,3.0,1.0,0.0
17921520,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.7119367122650146,0.5747106671333313,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8769124746322632,0.4317065775394439,0.4103078246116638,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8383532762527466,0.3751046359539032,0.2641189992427826,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8238844275474548,0.354503720998764,0.3381589949131012,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7174326181411743,0.2300637364387512,1.0494272708892822,285.020751953125,284.95001220703125,301.6233215332031,293.8544006347656,299.18511962890625,298.28680419921875,285.0193176269531,1.0,0.5973740816116333,0.6546164155006409,0.6546164155006409,1.0,1.0,-3.166090250015259,1.383884310722351,1.7822058200836182,0.6658376455307007,0.99763160943985,0.99763160943985,0.0,163.22959899902344,172.0,63254.5390625,0.0,2686.970703125,1.0,279.1436462402344,283.0984802246094,296.83966064453125,300.873291015625,293.1499938964844,293.1499938964844,278.8500061035156,33200.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132211804389954,1.0,0.0,0.0,3.824677467346192,3.824702739715576,9.760743751030532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.357421875,0.0,1714.376220703125,1895.4371337890625,0.0,3526.473388671875,0.9424965381622314,1.0,0.0,3.0,1.0,0.0
17921580,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.7109201550483704,0.580065906047821,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8760719895362854,0.4341926574707031,0.4129609167575836,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8365077972412109,0.3756113946437835,0.2647128403186798,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.822395384311676,0.3554538488388061,0.3393341600894928,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7156306505203247,0.2301825731992721,1.0509803295135498,284.8987731933594,284.95001220703125,301.6446533203125,293.8373718261719,299.1842041015625,298.2734375,284.9011535644531,1.0,0.6005191206932068,0.6515253186225891,0.6515253186225891,1.0,1.0,-3.179716348648072,1.3878886699676514,1.79182767868042,0.6669164896011353,0.8958507180213928,0.8958507180213928,0.0,165.6356658935547,160.0,64213.55078125,0.0,2727.316162109375,1.0,278.8561096191406,282.9570007324219,296.8653259277344,301.0296630859375,293.1499938964844,293.1499938964844,279.1499938964844,38283.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224599003791808,1.0,0.0,0.0,3.740124464035034,3.740149736404419,9.333948014500492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.1962890625,0.0,1653.27197265625,1895.4371337890625,0.0,3611.84228515625,0.9271420240402222,1.0,0.0,3.0,1.0,0.0
17921640,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.7109201550483704,0.580065906047821,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8760719895362854,0.4341926574707031,0.4129609167575836,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8365077972412109,0.3756113946437835,0.2647128403186798,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.822395384311676,0.3554538488388061,0.3393341600894928,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7156306505203247,0.2301825731992721,1.0509803295135498,284.8987731933594,284.95001220703125,301.6446533203125,293.8373718261719,299.1842041015625,298.2734375,284.9011535644531,1.0,0.6005191206932068,0.6515253186225891,0.6515253186225891,1.0,1.0,-3.179716348648072,1.3878886699676514,1.79182767868042,0.6669164896011353,0.8958507180213928,0.8958507180213928,0.0,165.6356658935547,160.0,64213.55078125,0.0,2727.316162109375,1.0,278.8561096191406,282.9570007324219,296.8653259277344,301.0296630859375,293.1499938964844,293.1499938964844,279.1499938964844,38283.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224599003791808,1.0,0.0,0.0,3.740124464035034,3.740149736404419,9.333948014500492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.1962890625,0.0,1653.27197265625,1895.4371337890625,0.0,3611.84228515625,0.9271420240402222,1.0,0.0,3.0,1.0,0.0
17921700,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.7109569907188416,0.5785043239593506,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8777442574501038,0.4357178807258606,0.4141722023487091,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8374197483062744,0.3761517405509949,0.2649200856685638,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8234415650367737,0.3561493754386902,0.3398039042949676,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7163092494010925,0.2303684800863266,1.0512222051620483,285.0259704589844,284.95001220703125,301.6546936035156,293.8284912109375,299.1858825683594,298.2715148925781,285.028564453125,1.0,0.6000157594680786,0.6499797701835632,0.6499797701835632,1.0,1.0,-3.1804161071777344,1.3870054483413696,1.7934106588363647,0.6661015748977661,0.9848947525024414,0.9848947525024414,0.0,165.14007568359375,160.0,63374.484375,0.0,2726.029541015625,1.0,279.1042175292969,283.09814453125,296.8059997558594,300.8105163574219,293.1499938964844,293.1499938964844,279.1499938964844,34145.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174579977989196,1.0,0.0,0.0,3.786045789718628,3.7860708236694336,9.564560059516225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.8046875,0.0,1675.4691162109375,1895.4371337890625,0.0,3565.68115234375,0.9360907673835754,1.0,0.0,3.0,1.0,0.0
17921760,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9990000128746032,0.7120907306671143,0.5735213160514832,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8813965320587158,0.4373864531517029,0.4156486690044403,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8401118516921997,0.3768503069877624,0.2653340995311737,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8261765241622925,0.3569738864898681,0.3404879868030548,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7184823155403137,0.2306493520736694,1.0520601272583008,285.0138244628906,284.95001220703125,301.664306640625,293.81939697265625,299.1898803710937,298.2742614746094,285.0117492675781,1.0,0.5986570715904236,0.6483848690986633,0.6483848690986633,1.0,1.0,-3.178532838821411,1.384894609451294,1.7936382293701172,0.6645078063011169,1.0,1.0,0.0,163.36407470703125,163.0,63449.125,0.0,2712.610107421875,1.0,279.1437072753906,283.0848693847656,296.8056335449219,300.8581848144531,293.1499938964844,293.1499938964844,278.8500061035156,33426.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162925481796264,1.0,0.0,0.0,3.850398063659668,3.850423574447632,9.892465868688305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.65625,0.0,1747.4488525390625,1895.4371337890625,0.0,3554.9052734375,0.9484771490097046,1.0,0.0,3.0,1.0,0.0
17921820,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.7134594321250916,0.5712616443634033,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8843656778335571,0.4397985637187958,0.418111503124237,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8416191935539246,0.3772879242897033,0.2657942175865173,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8279353380203247,0.3578470945358276,0.341476559638977,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7195401787757874,0.230699136853218,1.0527846813201904,284.88995361328125,284.95001220703125,301.6824951171875,293.8006896972656,299.1919860839844,298.2699890136719,284.8919982910156,1.0,0.5989195108413696,0.6451951265335083,0.6451951265335083,1.0,1.0,-3.1813786029815674,1.3837212324142456,1.7976572513580322,0.6626087427139282,0.8905766606330872,0.8905766606330872,0.0,162.70994567871094,166.0,64087.08203125,0.0,2714.803466796875,1.0,278.8568725585937,282.9453430175781,296.8234558105469,300.9853210449219,293.1499938964844,293.1499938964844,279.1499938964844,38764.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245413541793824,1.0,0.0,0.0,3.744190216064453,3.744215726852417,9.354252483717572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3828125,0.0,1661.7208251953125,1895.4371337890625,0.0,3631.00830078125,0.9284721612930298,1.0,0.0,3.0,1.0,0.0
17921880,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.7134594321250916,0.5712616443634033,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8843656778335571,0.4397985637187958,0.418111503124237,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8416191935539246,0.3772879242897033,0.2657942175865173,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8279353380203247,0.3578470945358276,0.341476559638977,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7195401787757874,0.230699136853218,1.0527846813201904,284.88995361328125,284.95001220703125,301.6824951171875,293.8006896972656,299.1919860839844,298.2699890136719,284.8919982910156,1.0,0.5989195108413696,0.6451951265335083,0.6451951265335083,1.0,1.0,-3.1813786029815674,1.3837212324142456,1.7976572513580322,0.6626087427139282,0.8905766606330872,0.8905766606330872,0.0,162.70994567871094,166.0,64087.08203125,0.0,2714.803466796875,1.0,278.8568725585937,282.9453430175781,296.8234558105469,300.9853210449219,293.1499938964844,293.1499938964844,279.1499938964844,38764.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245413541793824,1.0,0.0,0.0,3.744190216064453,3.744215726852417,9.354252483717572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3828125,0.0,1661.7208251953125,1895.4371337890625,0.0,3631.00830078125,0.9284721612930298,1.0,0.0,3.0,1.0,0.0
17921940,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9990000128746032,0.7148647904396057,0.5715368390083313,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8853275775909424,0.4416922926902771,0.4196455776691437,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8417954444885254,0.3779891729354858,0.2660984694957733,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8282786011695862,0.3587186336517334,0.3420973718166351,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7195327877998352,0.2309425473213195,1.053257703781128,285.0248413085937,284.95001220703125,301.6927795410156,293.7891845703125,299.1958923339844,298.2723999023437,285.0249328613281,1.0,0.5996103286743164,0.6432812809944153,0.6432812809944153,1.0,1.0,-3.1852290630340576,1.3839746713638306,1.8012545108795166,0.6619370579719543,0.9868136048316956,0.9868136048316956,0.0,162.95989990234375,166.0,63238.96484375,0.0,2723.92529296875,1.0,279.11895751953125,283.0921630859375,296.7596130371094,300.76513671875,293.1499938964844,293.1499938964844,279.1499938964844,33889.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182360768318176,1.0,0.0,0.0,3.801995277404785,3.802020311355591,9.64531523095502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.294921875,0.0,1692.48974609375,1895.4371337890625,0.0,3572.87109375,0.9389901757240297,1.0,0.0,3.0,1.0,0.0
17922000,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.7158882021903992,0.5716981887817383,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8861594796180725,0.4430470168590545,0.4209182560443878,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8421124815940857,0.3785559237003326,0.2664907276630401,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8286736011505127,0.3593833148479461,0.342719703912735,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7196826934814453,0.2311716228723526,1.054249286651611,285.0140991210937,284.95001220703125,301.6993713378906,293.7814025878906,299.1990051269531,298.2751159667969,285.0127258300781,1.0,0.6003038287162781,0.6420053243637085,0.6420053243637085,1.0,1.0,-3.1893632411956787,1.384848713874817,1.8045145273208616,0.6618617177009583,0.9983928799629213,0.9983928799629213,0.0,163.18556213378906,169.0,63352.53125,0.0,2733.501220703125,1.0,279.14385986328125,283.08074951171875,296.7633056640625,300.8063049316406,293.1499938964844,293.1499938964844,278.8500061035156,33549.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173998832702636,1.0,0.0,0.0,3.847882270812988,3.847907781600952,9.879541948976112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.916015625,0.0,1745.338134765625,1895.4371337890625,0.0,3565.143798828125,0.9479722380638124,1.0,0.0,3.0,1.0,0.0
