time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922060,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.7159568071365356,0.5747623443603516,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8864015936851501,0.4455065727233886,0.4235123097896576,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8412255048751831,0.3790107369422912,0.2670272886753082,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8281065225601196,0.3602606356143951,0.343797892332077,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7187076807022095,0.2312275320291519,1.0553767681121826,284.8945007324219,284.95001220703125,301.71514892578125,293.7616271972656,299.1982727050781,298.2672119140625,284.8969421386719,1.0,0.6024804711341858,0.6390348672866821,0.6390348672866821,1.0,1.0,-3.19946551322937,1.3870309591293335,1.8124345541000368,0.6618265509605408,0.8942779302597046,0.8942779302597046,0.0,164.65158081054688,172.0,64164.6015625,0.0,2761.9814453125,1.0,278.85601806640625,282.9425964355469,296.7857666015625,300.9486389160156,293.1499938964844,293.1499938964844,279.1499938964844,38622.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925853431224823,1.0,0.0,0.0,3.750150442123413,3.750175952911377,9.38405719352886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.2880859375,0.0,1667.6318359375,1895.4371337890625,0.0,3643.076416015625,0.9296271800994872,1.0,0.0,3.0,1.0,0.0
17922120,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.7159568071365356,0.5747623443603516,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8864015936851501,0.4455065727233886,0.4235123097896576,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8412255048751831,0.3790107369422912,0.2670272886753082,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8281065225601196,0.3602606356143951,0.343797892332077,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7187076807022095,0.2312275320291519,1.0553767681121826,284.8945007324219,284.95001220703125,301.71514892578125,293.7616271972656,299.1982727050781,298.2672119140625,284.8969421386719,1.0,0.6024804711341858,0.6390348672866821,0.6390348672866821,1.0,1.0,-3.19946551322937,1.3870309591293335,1.8124345541000368,0.6618265509605408,0.8942779302597046,0.8942779302597046,0.0,164.65158081054688,172.0,64164.6015625,0.0,2761.9814453125,1.0,278.85601806640625,282.9425964355469,296.7857666015625,300.9486389160156,293.1499938964844,293.1499938964844,279.1499938964844,38622.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925853431224823,1.0,0.0,0.0,3.750150442123413,3.750175952911377,9.38405719352886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.2880859375,0.0,1667.6318359375,1895.4371337890625,0.0,3643.076416015625,0.9296271800994872,1.0,0.0,3.0,1.0,0.0
17922180,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.7166118621826172,0.578586757183075,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8864366412162781,0.448775053024292,0.4263795614242553,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.840175986289978,0.380258560180664,0.2677424252033233,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.827343761920929,0.361769825220108,0.3450601398944855,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7175437808036804,0.2316924482583999,1.0570160150527954,285.02264404296875,284.95001220703125,301.7300109863281,293.7416076660156,299.2020874023437,298.2679748535156,285.02154541015625,1.0,0.6051634550094604,0.6360644102096558,0.6360644102096558,1.0,1.0,-3.211854219436645,1.3902013301849363,1.8216530084609983,0.6622288227081299,1.0,1.0,0.0,166.4792938232422,175.0,63536.265625,0.0,2797.298583984375,1.0,279.1438903808594,283.0810852050781,296.72607421875,300.7784729003906,293.1499938964844,293.1499938964844,278.8500061035156,33515.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91923725605011,1.0,0.0,0.0,3.8583168983459473,3.85834264755249,9.933197588907203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.294921875,0.0,1757.865478515625,1895.4371337890625,0.0,3582.11767578125,0.9502177834510804,1.0,0.0,3.0,1.0,0.0
17922240,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.7166118621826172,0.578586757183075,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8864366412162781,0.448775053024292,0.4263795614242553,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.840175986289978,0.380258560180664,0.2677424252033233,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.827343761920929,0.361769825220108,0.3450601398944855,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7175437808036804,0.2316924482583999,1.0570160150527954,285.02264404296875,284.95001220703125,301.7300109863281,293.7416076660156,299.2020874023437,298.2679748535156,285.02154541015625,1.0,0.6051634550094604,0.6360644102096558,0.6360644102096558,1.0,1.0,-3.211854219436645,1.3902013301849363,1.8216530084609983,0.6622288227081299,1.0,1.0,0.0,166.4792938232422,175.0,63536.265625,0.0,2797.298583984375,1.0,279.1438903808594,283.0810852050781,296.72607421875,300.7784729003906,293.1499938964844,293.1499938964844,278.8500061035156,33515.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91923725605011,1.0,0.0,0.0,3.8583168983459473,3.85834264755249,9.933197588907203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.294921875,0.0,1757.865478515625,1895.4371337890625,0.0,3582.11767578125,0.9502177834510804,1.0,0.0,3.0,1.0,0.0
17922300,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.7160868644714355,0.5807802677154541,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8863487243652344,0.4500979483127594,0.4278720319271087,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8395751714706421,0.3805721700191498,0.268147736787796,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.826882541179657,0.3622749149799347,0.3457470238208771,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.716907262802124,0.231777161359787,1.0580934286117554,284.8837890625,284.95001220703125,301.73712158203125,293.73150634765625,299.2015075683594,298.26434326171875,284.8797302246094,1.0,0.6066791415214539,0.6345791816711426,0.6345791816711426,1.0,1.0,-3.2188973426818848,1.3921335935592651,1.82676374912262,0.6626750826835632,0.9164118766784668,0.9164118766784668,0.0,167.53460693359375,175.0,64652.8046875,0.0,2817.57080078125,1.0,278.8937072753906,282.9207763671875,296.7684326171875,300.99761962890625,293.1499938964844,293.1499938964844,278.8500061035156,36617.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925800085067749,1.0,0.0,0.0,3.845606803894043,3.845632791519165,9.867860626400216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.525390625,0.0,1766.7406005859375,1895.4371337890625,0.0,3642.585693359375,0.9478568434715272,1.0,0.0,3.0,1.0,0.0
17922360,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.7148994207382202,0.5839074850082397,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8855245113372803,0.4512245953083038,0.4290075004100799,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8382895588874817,0.3806718289852142,0.2682806253433227,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8257905840873718,0.3625986576080322,0.3461331725120544,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7156937122344971,0.2317249625921249,1.058227777481079,284.89715576171875,284.95001220703125,301.7441101074219,293.721435546875,299.1991882324219,298.2580261230469,284.8994140625,1.0,0.6081972718238831,0.6329733729362488,0.6329733729362488,1.0,1.0,-3.2248098850250244,1.3934242725372314,1.831385493278504,0.66274094581604,0.903628706932068,0.903628706932068,0.0,168.8692169189453,163.0,64505.71484375,0.0,2837.122802734375,1.0,278.8563537597656,282.935546875,296.74859619140625,300.9311828613281,293.1499938964844,293.1499938964844,278.54998779296875,38231.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282817840576172,1.0,0.0,0.0,3.777125120162964,3.777150630950928,9.519541208646842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.0,0.0,1696.528564453125,1895.4371337890625,0.0,3665.382080078125,0.9353781342506408,1.0,0.0,3.0,1.0,0.0
17922420,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.7133450508117676,0.5787242650985718,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8896679282188416,0.4535135626792907,0.4310351908206939,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.840709924697876,0.3808906674385071,0.2683461904525757,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8284479379653931,0.3632287681102752,0.3466274738311767,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7175092697143555,0.2315511852502823,1.0571082830429075,284.8857421875,284.95001220703125,301.7576599121094,293.7012939453125,299.196044921875,298.24969482421875,284.8868408203125,1.0,0.6060938239097595,0.6297617554664612,0.6297617554664612,1.0,1.0,-3.2203683853149414,1.3884273767471311,1.83194100856781,0.6592109203338623,0.8336597681045532,0.8336597681045532,0.0,166.91958618164062,151.0,64400.90625,0.0,2817.226318359375,1.0,278.5579528808594,282.9023132324219,296.7135009765625,300.9100036621094,293.1499938964844,293.1499938964844,278.8500061035156,40928.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332392811775208,1.0,0.0,0.0,3.541689157485962,3.541712999343872,8.369782449335617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.490234375,0.0,1451.7564697265625,1895.4371337890625,0.0,3710.796630859375,0.885583758354187,1.0,0.0,3.0,1.0,0.0
17922480,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.7133450508117676,0.5787242650985718,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8896679282188416,0.4535135626792907,0.4310351908206939,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.840709924697876,0.3808906674385071,0.2683461904525757,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8284479379653931,0.3632287681102752,0.3466274738311767,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7175092697143555,0.2315511852502823,1.0571082830429075,284.8857421875,284.95001220703125,301.7576599121094,293.7012939453125,299.196044921875,298.24969482421875,284.8868408203125,1.0,0.6060938239097595,0.6297617554664612,0.6297617554664612,1.0,1.0,-3.2203683853149414,1.3884273767471311,1.83194100856781,0.6592109203338623,0.8336597681045532,0.8336597681045532,0.0,166.91958618164062,151.0,64400.90625,0.0,2817.226318359375,1.0,278.5579528808594,282.9023132324219,296.7135009765625,300.9100036621094,293.1499938964844,293.1499938964844,278.8500061035156,40928.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332392811775208,1.0,0.0,0.0,3.541689157485962,3.541712999343872,8.369782449335617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.490234375,0.0,1451.7564697265625,1895.4371337890625,0.0,3710.796630859375,0.885583758354187,1.0,0.0,3.0,1.0,0.0
17922540,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.7171114087104797,0.5633553266525269,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8998568058013916,0.4567995369434356,0.4337342977523803,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8485081195831299,0.3821238875389099,0.2689116895198822,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8361736536026001,0.3646808266639709,0.347630888223648,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7236699461936951,0.2319545894861221,1.057346224784851,284.9822998046875,284.95001220703125,301.7708435058594,293.68133544921875,299.2022399902344,298.2588195800781,284.9814453125,1.0,0.6010041832923889,0.6265501379966736,0.6265501379966736,1.0,1.0,-3.207313299179077,1.3794479370117188,1.8278653621673584,0.6534227728843689,0.9108025431632996,0.9108025431632996,0.0,161.17843627929688,154.0,63329.86328125,0.0,2759.009033203125,1.0,278.84149169921875,283.0193786621094,296.6520080566406,300.7026062011719,293.1499938964844,293.1499938964844,278.54998779296875,34639.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236643314361572,1.0,0.0,0.0,3.623440980911255,3.623464345932007,8.760636660554155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.705078125,0.0,1493.71630859375,1895.4371337890625,0.0,3622.93603515625,0.898343563079834,1.0,0.0,3.0,1.0,0.0
17922600,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.7171114087104797,0.5633553266525269,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8998568058013916,0.4567995369434356,0.4337342977523803,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8485081195831299,0.3821238875389099,0.2689116895198822,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8361736536026001,0.3646808266639709,0.347630888223648,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7236699461936951,0.2319545894861221,1.057346224784851,284.9822998046875,284.95001220703125,301.7708435058594,293.68133544921875,299.2022399902344,298.2588195800781,284.9814453125,1.0,0.6010041832923889,0.6265501379966736,0.6265501379966736,1.0,1.0,-3.207313299179077,1.3794479370117188,1.8278653621673584,0.6534227728843689,0.9108025431632996,0.9108025431632996,0.0,161.17843627929688,154.0,63329.86328125,0.0,2759.009033203125,1.0,278.84149169921875,283.0193786621094,296.6520080566406,300.7026062011719,293.1499938964844,293.1499938964844,278.54998779296875,34639.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236643314361572,1.0,0.0,0.0,3.623440980911255,3.623464345932007,8.760636660554155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.705078125,0.0,1493.71630859375,1895.4371337890625,0.0,3622.93603515625,0.898343563079834,1.0,0.0,3.0,1.0,0.0
17922660,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.7216678261756897,0.555231511592865,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9062139987945556,0.4594068825244903,0.4362271130084991,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8529220819473267,0.3826668262481689,0.2693304419517517,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8406643867492676,0.3655908703804016,0.348510593175888,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7270094752311707,0.232057124376297,1.0577054023742676,284.9107360839844,284.95001220703125,301.7838134765625,293.66168212890625,299.2078552246094,298.2657470703125,284.9107666015625,1.0,0.5990621447563171,0.6237806081771851,0.6237806081771851,1.0,1.0,-3.202519416809082,1.3746236562728882,1.827895879745484,0.6497318744659424,0.8346720337867737,0.8346720337867737,0.0,158.2848358154297,157.0,63438.2421875,0.0,2733.4755859375,1.0,278.5587158203125,282.9298400878906,296.6688537597656,300.79205322265625,293.1499938964844,293.1499938964844,278.8500061035156,39055.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92864191532135,1.0,0.0,0.0,3.469346284866333,3.4693691730499268,8.031350944293081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.228515625,0.0,1363.046142578125,1895.4371337890625,0.0,3668.686767578125,0.8679769039154053,1.0,0.0,3.0,1.0,0.0
17922720,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.7216678261756897,0.555231511592865,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9062139987945556,0.4594068825244903,0.4362271130084991,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8529220819473267,0.3826668262481689,0.2693304419517517,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8406643867492676,0.3655908703804016,0.348510593175888,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7270094752311707,0.232057124376297,1.0577054023742676,284.9107360839844,284.95001220703125,301.7838134765625,293.66168212890625,299.2078552246094,298.2657470703125,284.9107666015625,1.0,0.5990621447563171,0.6237806081771851,0.6237806081771851,1.0,1.0,-3.202519416809082,1.3746236562728882,1.827895879745484,0.6497318744659424,0.8346720337867737,0.8346720337867737,0.0,158.2848358154297,157.0,63438.2421875,0.0,2733.4755859375,1.0,278.5587158203125,282.9298400878906,296.6688537597656,300.79205322265625,293.1499938964844,293.1499938964844,278.8500061035156,39055.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92864191532135,1.0,0.0,0.0,3.469346284866333,3.4693691730499268,8.031350944293081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.228515625,0.0,1363.046142578125,1895.4371337890625,0.0,3668.686767578125,0.8679769039154053,1.0,0.0,3.0,1.0,0.0
17922780,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.7267537117004395,0.5516738891601562,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9105342626571656,0.4627003073692322,0.4391202330589294,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8554132580757141,0.3838618695735931,0.2700152099132538,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8432835340499878,0.36703822016716,0.349699854850769,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7287306785583496,0.23248852789402,1.0590159893035889,284.9944763183594,284.95001220703125,301.7968139648437,293.6425476074219,299.2185363769531,298.2811279296875,284.9937438964844,1.0,0.5989840030670166,0.6210110783576965,0.6210110783576965,1.0,1.0,-3.2055413722991943,1.373309850692749,1.832231402397156,0.6479287147521973,0.9134822487831116,0.9134822487831116,0.0,157.2532196044922,160.0,62744.0078125,0.0,2733.9833984375,1.0,278.84100341796875,283.029541015625,296.6181030273437,300.62255859375,293.1499938964844,293.1499938964844,278.54998779296875,33698.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203153252601624,1.0,0.0,0.0,3.581051588058472,3.581074476242065,8.55686039358261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.3291015625,0.0,1440.908203125,1895.4371337890625,0.0,3592.068115234375,0.8881602883338928,1.0,0.0,3.0,1.0,0.0
17922840,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.7267537117004395,0.5516738891601562,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9105342626571656,0.4627003073692322,0.4391202330589294,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8554132580757141,0.3838618695735931,0.2700152099132538,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8432835340499878,0.36703822016716,0.349699854850769,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7287306785583496,0.23248852789402,1.0590159893035889,284.9944763183594,284.95001220703125,301.7968139648437,293.6425476074219,299.2185363769531,298.2811279296875,284.9937438964844,1.0,0.5989840030670166,0.6210110783576965,0.6210110783576965,1.0,1.0,-3.2055413722991943,1.373309850692749,1.832231402397156,0.6479287147521973,0.9134822487831116,0.9134822487831116,0.0,157.2532196044922,160.0,62744.0078125,0.0,2733.9833984375,1.0,278.84100341796875,283.029541015625,296.6181030273437,300.62255859375,293.1499938964844,293.1499938964844,278.54998779296875,33698.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203153252601624,1.0,0.0,0.0,3.581051588058472,3.581074476242065,8.55686039358261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.3291015625,0.0,1440.908203125,1895.4371337890625,0.0,3592.068115234375,0.8881602883338928,1.0,0.0,3.0,1.0,0.0
17922900,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.728181004524231,0.5513516068458557,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9118281006813048,0.4640058577060699,0.4405393302440643,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8559104204177856,0.3841197788715362,0.2703384160995483,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.843885064125061,0.3674883544445038,0.3502815961837768,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7290117144584656,0.2325423210859298,1.059722065925598,284.8764953613281,284.95001220703125,301.8033752441406,293.6332092285156,299.2201232910156,298.28228759765625,284.8764343261719,1.0,0.5994668006896973,0.6196262836456299,0.6196262836456299,1.0,1.0,-3.2087976932525635,1.3734174966812134,1.83538019657135,0.6474549770355225,0.8299201130867004,0.8299201130867004,0.0,157.292236328125,160.0,63426.890625,0.0,2740.814208984375,1.0,278.6000061035156,282.8967590332031,296.660400390625,300.8221130371094,293.1499938964844,293.1499938964844,278.54998779296875,38545.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258542060852052,1.0,0.0,0.0,3.529092311859131,3.529115438461304,8.310349812745699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.0966796875,0.0,1421.179931640625,1895.4371337890625,0.0,3643.08349609375,0.8777665495872498,1.0,0.0,3.0,1.0,0.0
17922960,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.7290963530540466,0.5522846579551697,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9121437668800354,0.4652490317821502,0.4416929483413696,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8555627465248108,0.3842978179454803,0.2704589962959289,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.843705952167511,0.3678679764270782,0.3506399095058441,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7286386489868164,0.2325374037027359,1.0597542524337769,284.9161376953125,284.95001220703125,301.8099975585937,293.6240539550781,299.2200012207031,298.2803649902344,284.9170227050781,1.0,0.600153923034668,0.6182181239128113,0.6182181239128113,1.0,1.0,-3.2119202613830566,1.3734281063079834,1.8384921550750728,0.6468904614448547,0.8388392329216003,0.8388392329216003,0.0,157.7352752685547,163.0,63213.03515625,0.0,2749.6005859375,1.0,278.55865478515625,282.9305725097656,296.6405639648437,300.744384765625,293.1499938964844,293.1499938964844,278.8500061035156,38506.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271993041038512,1.0,0.0,0.0,3.4559314250946045,3.455954074859619,7.969362059156992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.53515625,0.0,1345.54443359375,1895.4371337890625,0.0,3655.443359375,0.864629864692688,1.0,0.0,3.0,1.0,0.0
17923020,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.731396496295929,0.5544608235359192,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.91304349899292,0.4684925377368927,0.4445981383323669,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8551453948020935,0.3853937685489654,0.2711187601089477,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8435472249984741,0.369230180978775,0.3518129289150238,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7280585765838623,0.2329287230968475,1.061185002326965,284.9996337890625,284.95001220703125,301.82354736328125,293.6063537597656,299.2242736816406,298.2840881347656,284.998779296875,1.0,0.6021726131439209,0.6154017448425293,0.6154017448425293,1.0,1.0,-3.2219486236572266,1.375125288963318,1.8468233346939087,0.6464974284172058,0.920898139476776,0.920898139476776,0.0,158.87977600097656,166.0,62791.41796875,0.0,2776.385498046875,1.0,278.8409729003906,283.0274658203125,296.5894470214844,300.5926513671875,293.1499938964844,293.1499938964844,278.54998779296875,33254.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203847646713256,1.0,0.0,0.0,3.585672378540039,3.585695266723633,8.578957135796372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.1923828125,0.0,1442.592041015625,1895.4371337890625,0.0,3592.708740234375,0.888857364654541,1.0,0.0,3.0,1.0,0.0
17923080,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.731396496295929,0.5544608235359192,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.91304349899292,0.4684925377368927,0.4445981383323669,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8551453948020935,0.3853937685489654,0.2711187601089477,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8435472249984741,0.369230180978775,0.3518129289150238,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7280585765838623,0.2329287230968475,1.061185002326965,284.9996337890625,284.95001220703125,301.82354736328125,293.6063537597656,299.2242736816406,298.2840881347656,284.998779296875,1.0,0.6021726131439209,0.6154017448425293,0.6154017448425293,1.0,1.0,-3.2219486236572266,1.375125288963318,1.8468233346939087,0.6464974284172058,0.920898139476776,0.920898139476776,0.0,158.87977600097656,166.0,62791.41796875,0.0,2776.385498046875,1.0,278.8409729003906,283.0274658203125,296.5894470214844,300.5926513671875,293.1499938964844,293.1499938964844,278.54998779296875,33254.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203847646713256,1.0,0.0,0.0,3.585672378540039,3.585695266723633,8.578957135796372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.1923828125,0.0,1442.592041015625,1895.4371337890625,0.0,3592.708740234375,0.888857364654541,1.0,0.0,3.0,1.0,0.0
17923140,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.731486976146698,0.5571780204772949,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.912785530090332,0.4701740443706512,0.4464418292045593,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8541499972343445,0.385621964931488,0.2714745998382568,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8427717685699463,0.3697338700294494,0.3525131940841675,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7271258234977722,0.2329292297363281,1.0619640350341797,284.8915710449219,284.95001220703125,301.83306884765625,293.5948486328125,299.2215270996094,298.2767333984375,284.8964538574219,1.0,0.6038891673088074,0.6134865880012512,0.6134865880012512,1.0,1.0,-3.229641914367676,1.3766233921051023,1.8530186414718628,0.6464291214942932,0.8373193740844727,0.8373193740844727,0.0,160.10867309570312,166.0,63431.171875,0.0,2798.963134765625,1.0,278.57647705078125,282.90643310546875,296.6290283203125,300.7725830078125,293.1499938964844,293.1499938964844,278.54998779296875,39273.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278571009635924,1.0,0.0,0.0,3.49665904045105,3.4966821670532227,8.158303899108432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.6298828125,0.0,1392.6295166015625,1895.4371337890625,0.0,3661.48388671875,0.872971773147583,1.0,0.0,3.0,1.0,0.0
17923200,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.7313944101333618,0.5589424967765808,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9122597575187684,0.4709840416908264,0.4471691250801086,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8533344864845276,0.385737270116806,0.27153480052948,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8420867323875427,0.3699731528759002,0.3527223765850067,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7264096140861511,0.2329182624816894,1.0619333982467651,284.91632080078125,284.95001220703125,301.837646484375,293.5895690917969,299.2200927734375,298.2729187011719,284.91668701171875,1.0,0.6047345995903015,0.6125853061676025,0.6125853061676025,1.0,1.0,-3.232924461364746,1.3771648406982422,1.8557597398757928,0.6462859511375427,0.8446379899978638,0.8446379899978638,0.0,160.83416748046875,169.0,63474.5078125,0.0,2809.73828125,1.0,278.5588073730469,282.92218017578125,296.61199951171875,300.7290954589844,293.1499938964844,293.1499938964844,278.8500061035156,38094.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285174608230592,1.0,0.0,0.0,3.477433681488037,3.477456331253052,8.068838610597595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.1474609375,0.0,1364.448974609375,1895.4371337890625,0.0,3667.544677734375,0.8689185380935669,1.0,0.0,3.0,1.0,0.0
17923260,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.7317302823066711,0.5637063384056091,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9115718007087708,0.4741984009742737,0.4500724375247955,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8516349196434021,0.3867692649364471,0.2721690833568573,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.84068763256073,0.3712700605392456,0.3538611829280853,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7247874736785889,0.2332620769739151,1.0632761716842651,285.0028991699219,284.95001220703125,301.8525085449219,293.57391357421875,299.22039794921875,298.26959228515625,285.0020446777344,1.0,0.6076650023460388,0.6095331907272339,0.6095331907272339,1.0,1.0,-3.2458863258361816,1.3797873258590698,1.8660988807678225,0.6461237072944641,0.9300151467323304,0.9300151467323304,0.0,162.9759063720703,172.0,63127.44140625,0.0,2848.47705078125,1.0,278.8411865234375,283.0224914550781,296.5609130859375,300.5832214355469,293.1499938964844,293.1499938964844,278.54998779296875,33081.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224961400032043,1.0,0.0,0.0,3.6094539165496826,3.609477043151856,8.693132826920191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.705078125,0.0,1466.9302978515625,1895.4371337890625,0.0,3612.17626953125,0.8940764665603638,1.0,0.0,3.0,1.0,0.0
17923320,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.7317302823066711,0.5637063384056091,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9115718007087708,0.4741984009742737,0.4500724375247955,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8516349196434021,0.3867692649364471,0.2721690833568573,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.84068763256073,0.3712700605392456,0.3538611829280853,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7247874736785889,0.2332620769739151,1.0632761716842651,285.0028991699219,284.95001220703125,301.8525085449219,293.57391357421875,299.22039794921875,298.26959228515625,285.0020446777344,1.0,0.6076650023460388,0.6095331907272339,0.6095331907272339,1.0,1.0,-3.2458863258361816,1.3797873258590698,1.8660988807678225,0.6461237072944641,0.9300151467323304,0.9300151467323304,0.0,162.9759063720703,172.0,63127.44140625,0.0,2848.47705078125,1.0,278.8411865234375,283.0224914550781,296.5609130859375,300.5832214355469,293.1499938964844,293.1499938964844,278.54998779296875,33081.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224961400032043,1.0,0.0,0.0,3.6094539165496826,3.609477043151856,8.693132826920191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.705078125,0.0,1466.9302978515625,1895.4371337890625,0.0,3612.17626953125,0.8940764665603638,1.0,0.0,3.0,1.0,0.0
17923380,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9990000128746032,0.7297438383102417,0.5698296427726746,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9098406434059144,0.4766492545604706,0.4526389539241791,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8490703105926514,0.3870479464530945,0.272563636302948,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8384862542152405,0.3719455301761627,0.354737788438797,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7225196957588196,0.2332376092672348,1.0640511512756348,284.9156494140625,284.95001220703125,301.8682861328125,293.5594787597656,299.2149658203125,298.2559814453125,284.916748046875,1.0,0.6108214259147644,0.6064810752868652,0.6064810752868652,1.0,1.0,-3.258798837661743,1.3822758197784424,1.8765228986740112,0.645906925201416,0.8516850471496582,0.8516850471496582,0.0,165.593994140625,175.0,63913.94140625,0.0,2890.0400390625,1.0,278.5580749511719,282.9135437011719,296.5850830078125,300.72821044921875,293.1499938964844,293.1499938964844,278.8500061035156,38087.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931210994720459,1.0,0.0,0.0,3.5070788860321045,3.5071020126342773,8.206999382309732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.85546875,0.0,1394.904296875,1895.4371337890625,0.0,3692.236328125,0.875528872013092,1.0,0.0,3.0,1.0,0.0
17923440,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9990000128746032,0.7297438383102417,0.5698296427726746,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9098406434059144,0.4766492545604706,0.4526389539241791,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8490703105926514,0.3870479464530945,0.272563636302948,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8384862542152405,0.3719455301761627,0.354737788438797,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7225196957588196,0.2332376092672348,1.0640511512756348,284.9156494140625,284.95001220703125,301.8682861328125,293.5594787597656,299.2149658203125,298.2559814453125,284.916748046875,1.0,0.6108214259147644,0.6064810752868652,0.6064810752868652,1.0,1.0,-3.258798837661743,1.3822758197784424,1.8765228986740112,0.645906925201416,0.8516850471496582,0.8516850471496582,0.0,165.593994140625,175.0,63913.94140625,0.0,2890.0400390625,1.0,278.5580749511719,282.9135437011719,296.5850830078125,300.72821044921875,293.1499938964844,293.1499938964844,278.8500061035156,38087.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931210994720459,1.0,0.0,0.0,3.5070788860321045,3.5071020126342773,8.206999382309732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.85546875,0.0,1394.904296875,1895.4371337890625,0.0,3692.236328125,0.875528872013092,1.0,0.0,3.0,1.0,0.0
17923500,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9990000128746032,0.7289884686470032,0.5729764103889465,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9089635014533995,0.4782059490680694,0.4539471566677093,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.847774088382721,0.3874959051609039,0.2727671861648559,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8373627662658691,0.3725291490554809,0.3551758527755737,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7213490605354309,0.2333731204271316,1.0643963813781738,285.0237731933594,284.95001220703125,301.8765563964844,293.55279541015625,299.215087890625,298.2537536621094,285.0247497558594,1.0,0.6124363541603088,0.6049550175666809,0.6049550175666809,1.0,1.0,-3.2653396129608154,1.3835304975509644,1.881809115409851,0.6457343101501465,0.9304736852645874,0.9304736852645874,0.0,166.94171142578125,175.0,63329.5078125,0.0,2911.33349609375,1.0,278.7984313964844,283.0334167480469,296.5303955078125,300.5252685546875,293.1499938964844,293.1499938964844,278.8500061035156,33493.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263403415679932,1.0,0.0,0.0,3.570001602172852,3.5700244903564453,8.504134711984079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.3818359375,0.0,1427.6326904296875,1895.4371337890625,0.0,3647.552001953125,0.8871944546699524,1.0,0.0,3.0,1.0,0.0
17923560,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.7283076047897339,0.5756552219390869,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9085682034492492,0.4798541069030761,0.4555281102657318,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.846908450126648,0.3880436718463897,0.2731693089008331,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8366245627403259,0.373196929693222,0.3558332026004791,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7205098867416382,0.2335732132196426,1.065418720245361,285.0062255859375,284.95001220703125,301.8851623535156,293.54644775390625,299.2162475585937,298.2533264160156,285.0047607421875,1.0,0.6141314506530762,0.6033817529678345,0.6033817529678345,1.0,1.0,-3.2729644775390625,1.3851978778839111,1.8877664804458616,0.645745038986206,0.9409201741218568,0.9409201741218568,0.0,168.1832275390625,178.0,63613.265625,0.0,2934.41064453125,1.0,278.8421630859375,283.0162048339844,296.5343017578125,300.58575439453125,293.1499938964844,293.1499938964844,278.54998779296875,32921.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254276752471924,1.0,0.0,0.0,3.644391536712648,3.6444149017333984,8.862236882123398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.4853515625,0.0,1503.942626953125,1895.4371337890625,0.0,3639.1611328125,0.9016243815422058,1.0,0.0,3.0,1.0,0.0
17923620,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.7248298525810242,0.5824978947639465,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.906521737575531,0.4822601974010467,0.4580832123756408,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8440954685211182,0.3882693648338318,0.2735464870929718,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8341559767723083,0.3738077580928802,0.3566741347312927,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7179481983184814,0.2334776371717453,1.066037654876709,284.9132385253906,284.95001220703125,301.9033203125,293.53497314453125,299.2139892578125,298.24420166015625,284.9145202636719,1.0,0.6175158023834229,0.6002351641654968,0.6002351641654968,1.0,1.0,-3.286478042602539,1.387656807899475,1.898821234703064,0.6453406810760498,0.8587210774421692,0.8587210774421692,0.0,171.12245178222656,181.0,64434.6953125,0.0,2979.6953125,1.0,278.5577697753906,282.9015197753906,296.5614013671875,300.7367858886719,293.1499938964844,293.1499938964844,278.8500061035156,38080.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343391060829164,1.0,0.0,0.0,3.5448663234710693,3.5448896884918213,8.384806164940528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.47265625,0.0,1434.436279296875,1895.4371337890625,0.0,3720.8486328125,0.8838452100753784,1.0,0.0,3.0,1.0,0.0
17923680,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.7248298525810242,0.5824978947639465,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.906521737575531,0.4822601974010467,0.4580832123756408,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8440954685211182,0.3882693648338318,0.2735464870929718,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8341559767723083,0.3738077580928802,0.3566741347312927,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7179481983184814,0.2334776371717453,1.066037654876709,284.9132385253906,284.95001220703125,301.9033203125,293.53497314453125,299.2139892578125,298.24420166015625,284.9145202636719,1.0,0.6175158023834229,0.6002351641654968,0.6002351641654968,1.0,1.0,-3.286478042602539,1.387656807899475,1.898821234703064,0.6453406810760498,0.8587210774421692,0.8587210774421692,0.0,171.12245178222656,181.0,64434.6953125,0.0,2979.6953125,1.0,278.5577697753906,282.9015197753906,296.5614013671875,300.7367858886719,293.1499938964844,293.1499938964844,278.8500061035156,38080.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343391060829164,1.0,0.0,0.0,3.5448663234710693,3.5448896884918213,8.384806164940528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.47265625,0.0,1434.436279296875,1895.4371337890625,0.0,3720.8486328125,0.8838452100753784,1.0,0.0,3.0,1.0,0.0
17923740,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.722165584564209,0.5888598561286926,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9050288200378418,0.4854346811771393,0.4609483778476715,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8417632579803467,0.3892301321029663,0.2741306722164154,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8320994973182678,0.3750053346157074,0.3577243089675903,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7156478762626648,0.233707770705223,1.0669926404953003,285.007568359375,284.95001220703125,301.9230041503906,293.5251770019531,299.2179870605469,298.244873046875,285.006591796875,1.0,0.620935320854187,0.597088634967804,0.597088634967804,1.0,1.0,-3.3006839752197266,1.3903354406356812,1.910348415374756,0.6448943614959717,0.9504874348640442,0.9504874348640442,0.0,173.9479217529297,169.0,64079.83984375,0.0,3026.187255859375,1.0,278.8417053222656,283.008056640625,296.5133056640625,300.5937805175781,293.1499938964844,293.1499938964844,278.54998779296875,33040.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285063743591307,1.0,0.0,0.0,3.677311182022095,3.677335023880005,9.02306453554047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.46875,0.0,1541.453857421875,1895.4371337890625,0.0,3667.442626953125,0.9093320965766908,1.0,0.0,3.0,1.0,0.0
17923800,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.722165584564209,0.5888598561286926,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9050288200378418,0.4854346811771393,0.4609483778476715,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8417632579803467,0.3892301321029663,0.2741306722164154,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8320994973182678,0.3750053346157074,0.3577243089675903,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7156478762626648,0.233707770705223,1.0669926404953003,285.007568359375,284.95001220703125,301.9230041503906,293.5251770019531,299.2179870605469,298.244873046875,285.006591796875,1.0,0.620935320854187,0.597088634967804,0.597088634967804,1.0,1.0,-3.3006839752197266,1.3903354406356812,1.910348415374756,0.6448943614959717,0.9504874348640442,0.9504874348640442,0.0,173.9479217529297,169.0,64079.83984375,0.0,3026.187255859375,1.0,278.8417053222656,283.008056640625,296.5133056640625,300.5937805175781,293.1499938964844,293.1499938964844,278.54998779296875,33040.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285063743591307,1.0,0.0,0.0,3.677311182022095,3.677335023880005,9.02306453554047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.46875,0.0,1541.453857421875,1895.4371337890625,0.0,3667.442626953125,0.9093320965766908,1.0,0.0,3.0,1.0,0.0
17923860,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.718965470790863,0.5841948986053467,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9092767834663392,0.4877334535121918,0.4632696807384491,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8440923690795898,0.3893598914146423,0.2743402123451233,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8345975279808044,0.3755017817020416,0.3583203554153442,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7173202037811279,0.2334533929824829,1.0662239789962769,284.90289306640625,284.95001220703125,301.9443359375,293.5172119140625,299.2182922363281,298.2396850585937,284.9039306640625,1.0,0.6191890835762024,0.5938925743103027,0.5938925743103027,1.0,1.0,-3.297941207885742,1.3852156400680542,1.912725567817688,0.64082270860672,0.8575065732002258,0.8575065732002258,0.0,172.2295684814453,157.0,64625.15625,0.0,3010.58349609375,1.0,278.5575256347656,282.885498046875,296.5408630371094,300.7348022460937,293.1499938964844,293.1499938964844,278.8500061035156,38569.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368931651115416,1.0,0.0,0.0,3.568128824234009,3.568152666091919,8.495214842696441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.3203125,0.0,1462.7720947265625,1895.4371337890625,0.0,3744.157470703125,0.889271080493927,1.0,0.0,3.0,1.0,0.0
