time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923920,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.718965470790863,0.5841948986053467,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9092767834663392,0.4877334535121918,0.4632696807384491,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8440923690795898,0.3893598914146423,0.2743402123451233,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8345975279808044,0.3755017817020416,0.3583203554153442,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7173202037811279,0.2334533929824829,1.0662239789962769,284.90289306640625,284.95001220703125,301.9443359375,293.5172119140625,299.2182922363281,298.2396850585937,284.9039306640625,1.0,0.6191890835762024,0.5938925743103027,0.5938925743103027,1.0,1.0,-3.297941207885742,1.3852156400680542,1.912725567817688,0.64082270860672,0.8575065732002258,0.8575065732002258,0.0,172.2295684814453,157.0,64625.15625,0.0,3010.58349609375,1.0,278.5575256347656,282.885498046875,296.5408630371094,300.7348022460937,293.1499938964844,293.1499938964844,278.8500061035156,38569.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368931651115416,1.0,0.0,0.0,3.568128824234009,3.568152666091919,8.495214842696441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.3203125,0.0,1462.7720947265625,1895.4371337890625,0.0,3744.157470703125,0.889271080493927,1.0,0.0,3.0,1.0,0.0
17923980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.7203118801116943,0.5701552033424377,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9195482134819032,0.4908033013343811,0.4657576978206634,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8510020971298218,0.3902200162410736,0.2746500670909881,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8414837718009949,0.3765841126441955,0.3589840531349182,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7226674556732178,0.2335988730192184,1.0653566122055054,284.9871826171875,284.95001220703125,301.9674987792969,293.5112609863281,299.2235717773437,298.2426147460937,284.9857177734375,1.0,0.6142580509185791,0.5906965732574463,0.5906965732574463,1.0,1.0,-3.284184694290161,1.375141978263855,1.9090427160263064,0.6339432597160339,0.93291437625885,0.93291437625885,0.0,166.83480834960938,160.0,63712.6640625,0.0,2950.79541015625,1.0,278.8417663574219,282.9908142089844,296.4910583496094,300.55889892578125,293.1499938964844,293.1499938964844,278.54998779296875,33882.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293968677520752,1.0,0.0,0.0,3.671480894088745,3.6715049743652335,8.994475706458616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.2978515625,0.0,1541.259033203125,1895.4371337890625,0.0,3675.611328125,0.9084997773170472,1.0,0.0,3.0,1.0,0.0
17924040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.7203118801116943,0.5701552033424377,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9195482134819032,0.4908033013343811,0.4657576978206634,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8510020971298218,0.3902200162410736,0.2746500670909881,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8414837718009949,0.3765841126441955,0.3589840531349182,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7226674556732178,0.2335988730192184,1.0653566122055054,284.9871826171875,284.95001220703125,301.9674987792969,293.5112609863281,299.2235717773437,298.2426147460937,284.9857177734375,1.0,0.6142580509185791,0.5906965732574463,0.5906965732574463,1.0,1.0,-3.284184694290161,1.375141978263855,1.9090427160263064,0.6339432597160339,0.93291437625885,0.93291437625885,0.0,166.83480834960938,160.0,63712.6640625,0.0,2950.79541015625,1.0,278.8417663574219,282.9908142089844,296.4910583496094,300.55889892578125,293.1499938964844,293.1499938964844,278.54998779296875,33882.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293968677520752,1.0,0.0,0.0,3.671480894088745,3.6715049743652335,8.994475706458616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.2978515625,0.0,1541.259033203125,1895.4371337890625,0.0,3675.611328125,0.9084997773170472,1.0,0.0,3.0,1.0,0.0
17924100,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9990000128746032,0.7213775515556335,0.5654140114784241,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9235095381736756,0.4920189082622528,0.4670337438583374,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8534935712814331,0.390352338552475,0.274836391210556,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8439938426017761,0.3768878579139709,0.3593614101409912,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7245458960533142,0.2335752248764038,1.0653513669967651,284.863037109375,284.95001220703125,301.9798278808594,293.5090637207031,299.2252197265625,298.2417297363281,284.86236572265625,1.0,0.613083004951477,0.5890985727310181,0.5890985727310181,1.0,1.0,-3.2806756496429443,1.3716140985488892,1.9090615510940552,0.63105309009552,0.8416200876235962,0.8416200876235962,0.0,165.07830810546875,160.0,64328.40625,0.0,2933.50927734375,1.0,278.5974426269531,282.8538818359375,296.535400390625,300.75506591796875,293.1499938964844,293.1499938964844,278.54998779296875,38768.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934575855731964,1.0,0.0,0.0,3.613789558410645,3.613813638687134,8.714029036127613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.6552734375,0.0,1513.7607421875,1895.4371337890625,0.0,3723.01123046875,0.8968069553375244,1.0,0.0,3.0,1.0,0.0
17924160,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7222145795822144,0.5629714131355286,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9258603453636168,0.4931899011135101,0.4680625796318054,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8547011613845825,0.390421062707901,0.2748415470123291,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8452938795089722,0.3771379888057709,0.3595441281795501,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7254183888435364,0.2335150688886642,1.0648761987686155,284.9033203125,284.95001220703125,301.9927062988281,293.5074462890625,299.22723388671875,298.2401428222656,284.9045104980469,1.0,0.6123720407485962,0.5878064036369324,0.5878064036369324,1.0,1.0,-3.2786269187927246,1.369064450263977,1.909562468528748,0.6289296746253967,0.8461751341819763,0.8461751341819763,0.0,164.1705780029297,163.0,63956.73828125,0.0,2924.09130859375,1.0,278.5580139160156,282.89129638671875,296.519287109375,300.6698913574219,293.1499938964844,293.1499938964844,278.8500061035156,39087.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352655410766602,1.0,0.0,0.0,3.526893138885498,3.52691650390625,8.299996352434391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.5947265625,0.0,1422.79541015625,1895.4371337890625,0.0,3729.30908203125,0.8806974291801453,1.0,0.0,3.0,1.0,0.0
17924220,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.7248232960700989,0.559895932674408,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9300008416175842,0.4964379966259002,0.4708666205406189,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8567541837692261,0.3914123475551605,0.2753567099571228,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8474777340888977,0.3783511519432068,0.3604801297187805,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7268320918083191,0.2338777482509613,1.065748691558838,284.9962158203125,284.95001220703125,302.0201416015625,293.5058898925781,299.2374572753906,298.2460021972656,284.9954528808594,1.0,0.6122915744781494,0.5852221846580505,0.5852221846580505,1.0,1.0,-3.2810847759246826,1.3669012784957886,1.914183497428894,0.6261037588119507,0.9298096299171448,0.9298096299171448,0.0,163.24488830566406,166.0,63316.44140625,0.0,2924.15478515625,1.0,278.84149169921875,282.9999389648437,296.4810791015625,300.51446533203125,293.1499938964844,293.1499938964844,278.54998779296875,33641.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267688393592834,1.0,0.0,0.0,3.639864206314087,3.639887571334839,8.840231657814002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.0087890625,0.0,1504.32080078125,1895.4371337890625,0.0,3651.4892578125,0.9013374447822572,1.0,0.0,3.0,1.0,0.0
17924280,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.7248232960700989,0.559895932674408,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9300008416175842,0.4964379966259002,0.4708666205406189,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8567541837692261,0.3914123475551605,0.2753567099571228,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8474777340888977,0.3783511519432068,0.3604801297187805,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7268320918083191,0.2338777482509613,1.065748691558838,284.9962158203125,284.95001220703125,302.0201416015625,293.5058898925781,299.2374572753906,298.2460021972656,284.9954528808594,1.0,0.6122915744781494,0.5852221846580505,0.5852221846580505,1.0,1.0,-3.2810847759246826,1.3669012784957886,1.914183497428894,0.6261037588119507,0.9298096299171448,0.9298096299171448,0.0,163.24488830566406,166.0,63316.44140625,0.0,2924.15478515625,1.0,278.84149169921875,282.9999389648437,296.4810791015625,300.51446533203125,293.1499938964844,293.1499938964844,278.54998779296875,33641.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267688393592834,1.0,0.0,0.0,3.639864206314087,3.639887571334839,8.840231657814002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.0087890625,0.0,1504.32080078125,1895.4371337890625,0.0,3651.4892578125,0.9013374447822572,1.0,0.0,3.0,1.0,0.0
17924340,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.7250492572784424,0.560172975063324,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9313466548919678,0.4982974529266357,0.4728531241416931,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.856918215751648,0.3915893137454986,0.2756542265415191,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8478121161460876,0.3788050413131714,0.3611029684543609,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7268436551094055,0.2338677197694778,1.066330909729004,284.894775390625,284.95001220703125,302.0426025390625,293.50634765625,299.24188232421875,298.2436218261719,284.89923095703125,1.0,0.6130903959274292,0.5832581520080566,0.5832581520080566,1.0,1.0,-3.285614252090454,1.3663891553878784,1.919224977493286,0.6245760321617126,0.8459120392799377,0.8459120392799377,0.0,163.53106689453125,166.0,63894.4140625,0.0,2935.401611328125,1.0,278.5686340332031,282.8837280273437,296.5309143066406,300.6908874511719,293.1499938964844,293.1499938964844,278.54998779296875,39429.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333807229995728,1.0,0.0,0.0,3.534877061843872,3.534900665283203,8.33761703233904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.435546875,0.0,1433.6705322265625,1895.4371337890625,0.0,3712.089599609375,0.8821871876716614,1.0,0.0,3.0,1.0,0.0
17924400,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.7249751091003418,0.5607687830924988,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.931368887424469,0.4989079535007477,0.4733851253986358,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.856643795967102,0.3916588723659515,0.275677353143692,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8476117849349976,0.3789573013782501,0.361220508813858,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7265891432762146,0.233859971165657,1.0662555694580078,284.9126892089844,284.95001220703125,302.04998779296875,293.5068054199219,299.2433776855469,298.2427978515625,284.9137878417969,1.0,0.613434910774231,0.5826379060745239,0.5826379060745239,1.0,1.0,-3.287047863006592,1.3662232160568235,1.920824646949768,0.6240713596343994,0.8506652116775513,0.8506652116775513,0.0,163.7896728515625,169.0,63902.3203125,0.0,2939.910888671875,1.0,278.55792236328125,282.8953552246094,296.5220642089844,300.6615905761719,293.1499938964844,293.1499938964844,278.8500061035156,38487.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334115982055664,1.0,0.0,0.0,3.5208663940429688,3.5208897590637207,8.271654792224581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.29296875,0.0,1412.1448974609375,1895.4371337890625,0.0,3712.3720703125,0.8789222836494446,1.0,0.0,3.0,1.0,0.0
17924460,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.7252256274223328,0.5631257891654968,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9320530295372008,0.5021609663963318,0.4762733876705169,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8560346364974976,0.3926274180412292,0.2762342095375061,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8472239375114441,0.380154401063919,0.3622206151485443,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7258859872817993,0.2341890335083007,1.067388892173767,285.0047607421875,284.95001220703125,302.0819091796875,293.5110778808594,299.2535705566406,298.2460021972656,285.00390625,1.0,0.615402102470398,0.5798401236534119,0.5798401236534119,1.0,1.0,-3.296584129333496,1.3667975664138794,1.9297865629196167,0.622412383556366,0.9395179152488708,0.9395179152488708,0.0,164.98023986816406,172.0,63487.2578125,0.0,2967.007080078125,1.0,278.84149169921875,283.0010681152344,296.49090576171875,300.5298767089844,293.1499938964844,293.1499938964844,278.54998779296875,33202.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259160161018372,1.0,0.0,0.0,3.649027347564697,3.649050712585449,8.884796898200875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.2177734375,0.0,1511.16064453125,1895.4371337890625,0.0,3643.651611328125,0.9030928015708924,1.0,0.0,3.0,1.0,0.0
17924520,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.7252256274223328,0.5631257891654968,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9320530295372008,0.5021609663963318,0.4762733876705169,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8560346364974976,0.3926274180412292,0.2762342095375061,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8472239375114441,0.380154401063919,0.3622206151485443,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7258859872817993,0.2341890335083007,1.067388892173767,285.0047607421875,284.95001220703125,302.0819091796875,293.5110778808594,299.2535705566406,298.2460021972656,285.00390625,1.0,0.615402102470398,0.5798401236534119,0.5798401236534119,1.0,1.0,-3.296584129333496,1.3667975664138794,1.9297865629196167,0.622412383556366,0.9395179152488708,0.9395179152488708,0.0,164.98023986816406,172.0,63487.2578125,0.0,2967.007080078125,1.0,278.84149169921875,283.0010681152344,296.49090576171875,300.5298767089844,293.1499938964844,293.1499938964844,278.54998779296875,33202.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259160161018372,1.0,0.0,0.0,3.649027347564697,3.649050712585449,8.884796898200875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.2177734375,0.0,1511.16064453125,1895.4371337890625,0.0,3643.651611328125,0.9030928015708924,1.0,0.0,3.0,1.0,0.0
17924580,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7230082750320435,0.5677493810653687,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9310128092765808,0.5045762658119202,0.478807121515274,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.854083240032196,0.3928136229515075,0.2765588164329529,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8455707430839539,0.3807020783424377,0.3629683554172516,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7241416573524475,0.2340909242630005,1.067830204963684,284.9138488769531,284.95001220703125,302.1153869628906,293.5194091796875,299.2589416503906,298.240234375,284.91510009765625,1.0,0.6178943514823914,0.577042281627655,0.577042281627655,1.0,1.0,-3.307013273239136,1.3676598072052002,1.939353585243225,0.6209381222724915,0.8586009740829468,0.8586009740829468,0.0,166.98117065429688,175.0,64283.3125,0.0,3000.73876953125,1.0,278.5577392578125,282.887939453125,296.5390625,300.6988220214844,293.1499938964844,293.1499938964844,278.8500061035156,38158.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334505200386048,1.0,0.0,0.0,3.547619104385376,3.547642469406128,8.397833539675048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.279296875,0.0,1437.914306640625,1895.4371337890625,0.0,3712.7275390625,0.8845349550247192,1.0,0.0,3.0,1.0,0.0
17924640,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7230082750320435,0.5677493810653687,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9310128092765808,0.5045762658119202,0.478807121515274,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.854083240032196,0.3928136229515075,0.2765588164329529,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8455707430839539,0.3807020783424377,0.3629683554172516,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7241416573524475,0.2340909242630005,1.067830204963684,284.9138488769531,284.95001220703125,302.1153869628906,293.5194091796875,299.2589416503906,298.240234375,284.91510009765625,1.0,0.6178943514823914,0.577042281627655,0.577042281627655,1.0,1.0,-3.307013273239136,1.3676598072052002,1.939353585243225,0.6209381222724915,0.8586009740829468,0.8586009740829468,0.0,166.98117065429688,175.0,64283.3125,0.0,3000.73876953125,1.0,278.5577392578125,282.887939453125,296.5390625,300.6988220214844,293.1499938964844,293.1499938964844,278.8500061035156,38158.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334505200386048,1.0,0.0,0.0,3.547619104385376,3.547642469406128,8.397833539675048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.279296875,0.0,1437.914306640625,1895.4371337890625,0.0,3712.7275390625,0.8845349550247192,1.0,0.0,3.0,1.0,0.0
17924700,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.7220720052719116,0.5704058408737183,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9302938580513,0.506132960319519,0.4800935983657837,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8529548645019531,0.3932210803031921,0.2767239809036255,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8445888757705688,0.381228357553482,0.3633386790752411,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7231085896492004,0.2341741472482681,1.0679134130477903,285.0249328613281,284.95001220703125,302.1326599121094,293.5249938964844,299.2637939453125,298.2406616210937,285.0260925292969,1.0,0.619251012802124,0.5756433606147766,0.5756433606147766,1.0,1.0,-3.312495470046997,1.3681824207305908,1.944313168525696,0.6201807260513306,0.9393506050109864,0.9393506050109864,0.0,168.11219787597656,175.0,63666.30078125,0.0,3019.000244140625,1.0,278.7994079589844,283.0111389160156,296.4964599609375,300.505859375,293.1499938964844,293.1499938964844,278.8500061035156,33590.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927954912185669,1.0,0.0,0.0,3.6084275245666495,3.6084508895874015,8.688189723216055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.63671875,0.0,1469.5859375,1895.4371337890625,0.0,3662.381591796875,0.8958443999290466,1.0,0.0,3.0,1.0,0.0
17924760,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.7211734652519226,0.5726711750030518,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9300494194030762,0.5077908039093018,0.4816750884056091,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8522330522537231,0.393739104270935,0.2770980596542358,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8439702391624451,0.3818486630916595,0.363941878080368,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7223781943321228,0.2343268692493438,1.068686604499817,285.009765625,284.95001220703125,302.1502380371094,293.5314636230469,299.26934814453125,298.24237060546875,285.0083312988281,1.0,0.6207286715507507,0.5741602778434753,0.5741602778434753,1.0,1.0,-3.319225311279297,1.3691208362579346,1.9501043558120728,0.6195768713951111,0.952232539653778,0.952232539653778,0.0,169.1700897216797,178.0,63956.60546875,0.0,3039.61669921875,1.0,278.842529296875,282.9960632324219,296.51324462890625,300.5789489746094,293.1499938964844,293.1499938964844,278.54998779296875,32947.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264393448829652,1.0,0.0,0.0,3.68215274810791,3.68217658996582,9.046839863913192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.3056640625,0.0,1546.194580078125,1895.4371337890625,0.0,3648.461669921875,0.9101659059524536,1.0,0.0,3.0,1.0,0.0
17924820,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.7171187400817871,0.5789815783500671,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9279676675796508,0.5101400017738342,0.48418989777565,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8495362997055054,0.3938714563846588,0.2774141430854797,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8415752649307251,0.3823322355747223,0.3646667897701263,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7199190258979797,0.2341140210628509,1.068790316581726,284.9117431640625,284.95001220703125,302.1864013671875,293.5469970703125,299.2757263183594,298.2375183105469,284.9132080078125,1.0,0.6237654685974121,0.5711941123008728,0.5711941123008728,1.0,1.0,-3.331218004226685,1.3702489137649536,1.960969090461731,0.6180267333984375,0.8673085570335388,0.8673085570335388,0.0,171.847412109375,181.0,64850.140625,0.0,3081.04833984375,1.0,278.55743408203125,282.8758850097656,296.5685119628906,300.7622985839844,293.1499938964844,293.1499938964844,278.8500061035156,38048.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343760013580322,1.0,0.0,0.0,3.58831524848938,3.58833909034729,8.591608775532222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.654296875,0.0,1480.6839599609375,1895.4371337890625,0.0,3721.185791015625,0.893420398235321,1.0,0.0,3.0,1.0,0.0
17924880,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.7171187400817871,0.5789815783500671,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9279676675796508,0.5101400017738342,0.48418989777565,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8495362997055054,0.3938714563846588,0.2774141430854797,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8415752649307251,0.3823322355747223,0.3646667897701263,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7199190258979797,0.2341140210628509,1.068790316581726,284.9117431640625,284.95001220703125,302.1864013671875,293.5469970703125,299.2757263183594,298.2375183105469,284.9132080078125,1.0,0.6237654685974121,0.5711941123008728,0.5711941123008728,1.0,1.0,-3.331218004226685,1.3702489137649536,1.960969090461731,0.6180267333984375,0.8673085570335388,0.8673085570335388,0.0,171.847412109375,181.0,64850.140625,0.0,3081.04833984375,1.0,278.55743408203125,282.8758850097656,296.5685119628906,300.7622985839844,293.1499938964844,293.1499938964844,278.8500061035156,38048.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343760013580322,1.0,0.0,0.0,3.58831524848938,3.58833909034729,8.591608775532222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.654296875,0.0,1480.6839599609375,1895.4371337890625,0.0,3721.185791015625,0.893420398235321,1.0,0.0,3.0,1.0,0.0
17924940,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.7137728333473206,0.5850449204444885,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.926313579082489,0.513318657875061,0.4870260953903198,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8472127914428711,0.3947699666023254,0.2779370248317718,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8394947648048401,0.3834349811077118,0.3656049072742462,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7176205515861511,0.2342313826084137,1.069171667098999,285.0125732421875,284.95001220703125,302.22369384765625,293.56573486328125,299.28717041015625,298.2406005859375,285.0111389160156,1.0,0.6269173622131348,0.568228006362915,0.568228006362915,1.0,1.0,-3.3441317081451416,1.3716881275177002,1.972443699836731,0.6164801716804504,0.9649850726127625,0.9649850726127625,0.0,174.49911499023438,169.0,64516.0546875,0.0,3124.656005859375,1.0,278.8428649902344,282.9884948730469,296.5481262207031,300.6480407714844,293.1499938964844,293.1499938964844,278.54998779296875,32945.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927450716495514,1.0,0.0,0.0,3.7214388847351074,3.721463203430176,9.240917506758706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.564453125,0.0,1590.808837890625,1895.4371337890625,0.0,3657.75244140625,0.9189677834510804,1.0,0.0,3.0,1.0,0.0
17925000,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.7137728333473206,0.5850449204444885,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.926313579082489,0.513318657875061,0.4870260953903198,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8472127914428711,0.3947699666023254,0.2779370248317718,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8394947648048401,0.3834349811077118,0.3656049072742462,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7176205515861511,0.2342313826084137,1.069171667098999,285.0125732421875,284.95001220703125,302.22369384765625,293.56573486328125,299.28717041015625,298.2406005859375,285.0111389160156,1.0,0.6269173622131348,0.568228006362915,0.568228006362915,1.0,1.0,-3.3441317081451416,1.3716881275177002,1.972443699836731,0.6164801716804504,0.9649850726127625,0.9649850726127625,0.0,174.49911499023438,169.0,64516.0546875,0.0,3124.656005859375,1.0,278.8428649902344,282.9884948730469,296.5481262207031,300.6480407714844,293.1499938964844,293.1499938964844,278.54998779296875,32945.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927450716495514,1.0,0.0,0.0,3.7214388847351074,3.721463203430176,9.240917506758706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.564453125,0.0,1590.808837890625,1895.4371337890625,0.0,3657.75244140625,0.9189677834510804,1.0,0.0,3.0,1.0,0.0
17925060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.7115130424499512,0.5835591554641724,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9282561540603638,0.5145400762557983,0.4884074330329895,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.84812331199646,0.3948650658130646,0.2781622111797333,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8404731750488281,0.3836952149868011,0.366027295589447,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7181861996650696,0.234095349907875,1.069089412689209,284.8772888183594,284.95001220703125,302.2432861328125,293.5765075683594,299.2911376953125,298.2394714355469,284.8751525878906,1.0,0.626407265663147,0.5666727423667908,0.5666727423667908,1.0,1.0,-3.3447091579437256,1.3696584701538086,1.9750508069992063,0.6145640015602112,0.873222291469574,0.873222291469574,0.0,174.0226287841797,169.0,65490.296875,0.0,3123.208740234375,1.0,278.5935363769531,282.8355712890625,296.6098022460937,300.88543701171875,293.1499938964844,293.1499938964844,278.54998779296875,37215.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336405396461488,1.0,0.0,0.0,3.694406986236572,3.694431781768799,9.107155847232208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.212890625,0.0,1592.344482421875,1895.4371337890625,0.0,3714.465087890625,0.9140079021453856,1.0,0.0,3.0,1.0,0.0
17925120,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.7097766399383545,0.5801225900650024,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.931065022945404,0.5155514478683472,0.489312469959259,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8496713638305664,0.3948108553886413,0.2780981659889221,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8420981764793396,0.3838123381137848,0.3661039173603058,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.71928471326828,0.2338621765375137,1.067915916442871,284.90087890625,284.95001220703125,302.2619934082031,293.5873413085937,299.2939453125,298.23699951171875,284.9022827148437,1.0,0.6249639391899109,0.5652078986167908,0.5652078986167908,1.0,1.0,-3.3402769565582275,1.365571141242981,1.9747058153152464,0.6115331053733826,0.8684101104736328,0.8684101104736328,0.0,172.6454315185547,157.0,65190.29296875,0.0,3105.561279296875,1.0,278.55731201171875,282.8594055175781,296.6072082519531,300.8286437988281,293.1499938964844,293.1499938964844,278.8500061035156,38472.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935103714466095,1.0,0.0,0.0,3.6204075813293457,3.620431900024414,8.745975037527387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.75390625,0.0,1518.8416748046875,1895.4371337890625,0.0,3727.831787109375,0.9007266163825988,1.0,0.0,3.0,1.0,0.0
17925180,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.7102254033088684,0.565889835357666,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9418389797210692,0.5186209082603455,0.4917667806148529,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.85680091381073,0.395614355802536,0.2783509194850921,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8492102026939392,0.3848094046115875,0.3666654825210571,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7246161103248596,0.2339233458042144,1.066580891609192,284.9928894042969,284.95001220703125,302.3012084960937,293.61151123046875,299.3040771484375,298.2394714355469,284.9909362792969,1.0,0.6198753118515015,0.5621877908706665,0.5621877908706665,1.0,1.0,-3.325492143630981,1.354656457901001,1.9708356857299805,0.6039080023765564,0.9508636593818665,0.9508636593818665,0.0,167.15963745117188,160.0,64350.0078125,0.0,3041.9482421875,1.0,278.8429870605469,282.97198486328125,296.58697509765625,300.68634033203125,293.1499938964844,293.1499938964844,278.54998779296875,33697.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926786482334137,1.0,0.0,0.0,3.726891040802002,3.7269153594970703,9.268013627661276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.478515625,0.0,1602.8206787109375,1895.4371337890625,0.0,3651.6513671875,0.9206250309944152,1.0,0.0,3.0,1.0,0.0
17925240,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.7102254033088684,0.565889835357666,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9418389797210692,0.5186209082603455,0.4917667806148529,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.85680091381073,0.395614355802536,0.2783509194850921,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8492102026939392,0.3848094046115875,0.3666654825210571,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7246161103248596,0.2339233458042144,1.066580891609192,284.9928894042969,284.95001220703125,302.3012084960937,293.61151123046875,299.3040771484375,298.2394714355469,284.9909362792969,1.0,0.6198753118515015,0.5621877908706665,0.5621877908706665,1.0,1.0,-3.325492143630981,1.354656457901001,1.9708356857299805,0.6039080023765564,0.9508636593818665,0.9508636593818665,0.0,167.15963745117188,160.0,64350.0078125,0.0,3041.9482421875,1.0,278.8429870605469,282.97198486328125,296.58697509765625,300.68634033203125,293.1499938964844,293.1499938964844,278.54998779296875,33697.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926786482334137,1.0,0.0,0.0,3.726891040802002,3.7269153594970703,9.268013627661276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.478515625,0.0,1602.8206787109375,1895.4371337890625,0.0,3651.6513671875,0.9206250309944152,1.0,0.0,3.0,1.0,0.0
17925300,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.7107991576194763,0.5610354542732239,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.945835828781128,0.5198140740394592,0.4930426180362701,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8594008088111877,0.3957144021987915,0.2785232961177826,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.851830244064331,0.3850666582584381,0.3670090734958648,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7265241742134094,0.23387311398983,1.0664538145065308,284.86474609375,284.95001220703125,302.32110595703125,293.62451171875,299.3075866699219,298.2377624511719,284.86334228515625,1.0,0.6186387538909912,0.560677707195282,0.560677707195282,1.0,1.0,-3.321642637252808,1.3507494926452637,1.970893144607544,0.6006317734718323,0.8581936955451965,0.8581936955451965,0.0,165.3558807373047,160.0,65097.984375,0.0,3023.3642578125,1.0,278.59625244140625,282.830322265625,296.647705078125,300.9058837890625,293.1499938964844,293.1499938964844,278.54998779296875,38283.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317275881767272,1.0,0.0,0.0,3.677729606628418,3.677754402160645,9.025118288263912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.8984375,0.0,1581.45751953125,1895.4371337890625,0.0,3696.96630859375,0.9108527898788452,1.0,0.0,3.0,1.0,0.0
17925360,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.7110823392868042,0.5585577487945557,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9481120109558104,0.520937442779541,0.4940348267555237,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8606282472610474,0.3957266509532928,0.2784970700740814,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8531496524810791,0.3852507174015045,0.3671379089355469,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7273887991905212,0.2337780892848968,1.0658414363861084,284.9010314941406,284.95001220703125,302.3411560058594,293.6380310058594,299.31134033203125,298.2352294921875,284.9027099609375,1.0,0.6178706288337708,0.5594685673713684,0.5594685673713684,1.0,1.0,-3.319239616394043,1.3478692770004272,1.971370339393616,0.5981582403182983,0.8594259023666382,0.8594259023666382,0.0,164.42071533203125,163.0,64769.91015625,0.0,3012.863525390625,1.0,278.5574645996094,282.8653869628906,296.64752197265625,300.841064453125,293.1499938964844,293.1499938964844,278.8500061035156,38987.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322280883789062,1.0,0.0,0.0,3.592007637023926,3.592031478881836,8.609299015915894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.541015625,0.0,1491.6011962890625,1895.4371337890625,0.0,3701.547119140625,0.8950242400169373,1.0,0.0,3.0,1.0,0.0
17925420,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.7126301527023315,0.5553796291351318,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9520766139030457,0.5242006778717041,0.496819794178009,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8627324104309082,0.3966760337352752,0.2789654731750488,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8553793430328369,0.3863975703716278,0.3679896891117096,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7288129329681396,0.234114795923233,1.066520094871521,285.0031433105469,284.95001220703125,302.3817443847656,293.6665344238281,299.32476806640625,298.2393493652344,285.0023498535156,1.0,0.6176955103874207,0.5570502877235413,0.5570502877235413,1.0,1.0,-3.321159839630127,1.3450604677200315,1.9760993719100952,0.5946000218391418,0.951334536075592,0.951334536075592,0.0,163.43533325195312,181.0,64204.0625,0.0,3011.476806640625,1.0,278.84197998046875,282.983154296875,296.6391906738281,300.7204895019531,293.1499938964844,293.1499938964844,278.54998779296875,33520.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232049584388732,1.0,0.0,0.0,3.7064290046691895,3.706453084945679,9.166523113890436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.7021484375,0.0,1578.0211181640625,1895.4371337890625,0.0,3618.7060546875,0.916257917881012,1.0,0.0,3.0,1.0,0.0
17925480,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.7126301527023315,0.5553796291351318,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9520766139030457,0.5242006778717041,0.496819794178009,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8627324104309082,0.3966760337352752,0.2789654731750488,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8553793430328369,0.3863975703716278,0.3679896891117096,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7288129329681396,0.234114795923233,1.066520094871521,285.0031433105469,284.95001220703125,302.3817443847656,293.6665344238281,299.32476806640625,298.2393493652344,285.0023498535156,1.0,0.6176955103874207,0.5570502877235413,0.5570502877235413,1.0,1.0,-3.321159839630127,1.3450604677200315,1.9760993719100952,0.5946000218391418,0.951334536075592,0.951334536075592,0.0,163.43533325195312,181.0,64204.0625,0.0,3011.476806640625,1.0,278.84197998046875,282.983154296875,296.6391906738281,300.7204895019531,293.1499938964844,293.1499938964844,278.54998779296875,33520.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232049584388732,1.0,0.0,0.0,3.7064290046691895,3.706453084945679,9.166523113890436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.7021484375,0.0,1578.0211181640625,1895.4371337890625,0.0,3618.7060546875,0.916257917881012,1.0,0.0,3.0,1.0,0.0
17925540,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.7109134793281555,0.5653196573257446,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9474745988845824,0.5262559056282043,0.499112993478775,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8580912351608276,0.3968540728092193,0.279350608587265,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8510318398475647,0.3868617415428161,0.3687402307987213,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7250750064849854,0.2341037541627884,1.0676848888397217,284.9060363769531,284.95001220703125,302.4162292480469,293.6918029785156,299.3330383300781,298.23651123046875,284.9095764160156,1.0,0.6226627826690674,0.555018961429596,0.555018961429596,1.0,1.0,-3.3386123180389404,1.3495302200317385,1.9890819787979128,0.594768226146698,0.8706021308898926,0.8706021308898926,0.0,167.47750854492188,181.0,65166.53125,0.0,3072.5830078125,1.0,278.5631103515625,282.86505126953125,296.71270751953125,300.9313049316406,293.1499938964844,293.1499938964844,278.54998779296875,38536.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929746150970459,1.0,0.0,0.0,3.617767333984375,3.617791414260864,8.733222784940153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.736328125,0.0,1516.4134521484375,1895.4371337890625,0.0,3678.81396484375,0.9002402424812317,1.0,0.0,3.0,1.0,0.0
17925600,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9990000128746032,0.7102014422416687,0.5683917999267578,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9458324313163756,0.5266665816307068,0.4995026290416717,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8566087484359741,0.396899402141571,0.2793899476528168,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8496260046958923,0.3869583904743194,0.3688474893569946,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7238795757293701,0.2340938150882721,1.067793846130371,284.9177551269531,284.95001220703125,302.4228515625,293.6967468261719,299.334716796875,298.236083984375,284.9196472167969,1.0,0.6239616274833679,0.5546320080757141,0.5546320080757141,1.0,1.0,-3.343079805374145,1.350864291191101,1.9922153949737549,0.5950590372085571,0.8743683695793152,0.8743683695793152,0.0,168.7034149169922,199.0,65243.34765625,0.0,3089.406982421875,1.0,278.5572814941406,282.87225341796875,296.71197509765625,300.9223022460937,293.1499938964844,293.1499938964844,278.8500061035156,37949.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297573566436768,1.0,0.0,0.0,3.612712860107422,3.612736940383911,8.708838095117244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.6201171875,0.0,1506.5164794921875,1895.4371337890625,0.0,3678.916748046875,0.8988924026489258,1.0,0.0,3.0,1.0,0.0
17925660,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9990000128746032,0.7042996883392334,0.5915592908859253,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.933787167072296,0.5300249457359314,0.5027225613594055,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8463745713233948,0.3979215025901794,0.280163049697876,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8398094177246094,0.3881762623786926,0.3701162040233612,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7152338027954102,0.2343435734510421,1.0699787139892578,285.0361633300781,284.95001220703125,302.4642944335937,293.7283630371094,299.3492736816406,298.24102783203125,285.035400390625,1.0,0.6341902613639832,0.5518327951431274,0.5518327951431274,1.0,1.0,-3.379880428314209,1.3623586893081665,2.017521619796753,0.5981146097183228,0.9932451844215392,0.9932451844215392,0.0,178.28187561035156,202.0,65334.62890625,0.0,3226.581298828125,1.0,278.8431091308594,282.99481201171875,296.7122802734375,300.851806640625,293.1499938964844,293.1499938964844,278.54998779296875,32428.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231252074241638,1.0,0.0,0.0,3.7628273963928223,3.76285171508789,9.447607567381056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.328125,0.0,1634.805908203125,1895.4371337890625,0.0,3617.9716796875,0.9280593991279602,1.0,0.0,3.0,1.0,0.0
17925720,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9990000128746032,0.7042996883392334,0.5915592908859253,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.933787167072296,0.5300249457359314,0.5027225613594055,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8463745713233948,0.3979215025901794,0.280163049697876,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8398094177246094,0.3881762623786926,0.3701162040233612,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7152338027954102,0.2343435734510421,1.0699787139892578,285.0361633300781,284.95001220703125,302.4642944335937,293.7283630371094,299.3492736816406,298.24102783203125,285.035400390625,1.0,0.6341902613639832,0.5518327951431274,0.5518327951431274,1.0,1.0,-3.379880428314209,1.3623586893081665,2.017521619796753,0.5981146097183228,0.9932451844215392,0.9932451844215392,0.0,178.28187561035156,202.0,65334.62890625,0.0,3226.581298828125,1.0,278.8431091308594,282.99481201171875,296.7122802734375,300.851806640625,293.1499938964844,293.1499938964844,278.54998779296875,32428.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231252074241638,1.0,0.0,0.0,3.7628273963928223,3.76285171508789,9.447607567381056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.328125,0.0,1634.805908203125,1895.4371337890625,0.0,3617.9716796875,0.9280593991279602,1.0,0.0,3.0,1.0,0.0
