time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925780,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6938211917877197,0.610468327999115,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9243518710136414,0.5322966575622559,0.5054317116737366,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8384189605712891,0.3979941308498382,0.2806220948696136,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8322100639343262,0.3885785043239593,0.3710095584392547,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7077081799507141,0.233863279223442,1.0701723098754885,284.9145812988281,284.95001220703125,302.5060119628906,293.7611389160156,299.3565673828125,298.2349853515625,284.916259765625,1.0,0.6417869925498962,0.5490335822105408,0.5490335822105408,1.0,1.0,-3.407763957977295,1.3697577714920044,2.038006067276001,0.5996696352958679,0.9044383764266968,0.9044383764266968,0.0,186.28512573242188,205.0,66795.0234375,0.0,3336.689697265625,1.0,278.5563659667969,282.84429931640625,296.7906799316406,301.1003723144531,293.1499938964844,293.1499938964844,278.25,37139.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326815605163574,1.0,0.0,0.0,3.7219369411468506,3.721961736679077,9.243390195479152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.4130859375,0.0,1623.3790283203125,1895.4371337890625,0.0,3705.69580078125,0.922235906124115,1.0,0.0,3.0,1.0,0.0
17925840,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6938211917877197,0.610468327999115,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9243518710136414,0.5322966575622559,0.5054317116737366,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8384189605712891,0.3979941308498382,0.2806220948696136,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8322100639343262,0.3885785043239593,0.3710095584392547,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7077081799507141,0.233863279223442,1.0701723098754885,284.9145812988281,284.95001220703125,302.5060119628906,293.7611389160156,299.3565673828125,298.2349853515625,284.916259765625,1.0,0.6417869925498962,0.5490335822105408,0.5490335822105408,1.0,1.0,-3.407763957977295,1.3697577714920044,2.038006067276001,0.5996696352958679,0.9044383764266968,0.9044383764266968,0.0,186.28512573242188,205.0,66795.0234375,0.0,3336.689697265625,1.0,278.5563659667969,282.84429931640625,296.7906799316406,301.1003723144531,293.1499938964844,293.1499938964844,278.25,37139.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326815605163574,1.0,0.0,0.0,3.7219369411468506,3.721961736679077,9.243390195479152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.4130859375,0.0,1623.3790283203125,1895.4371337890625,0.0,3705.69580078125,0.922235906124115,1.0,0.0,3.0,1.0,0.0
17925900,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9990000128746032,0.6881299614906311,0.6185943484306335,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.92026287317276,0.5332447290420532,0.5065121650695801,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.8349059820175171,0.3978580236434936,0.2806630134582519,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8288585543632507,0.388613760471344,0.3712224960327148,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.7040777802467346,0.2334080338478088,1.069035291671753,284.8374328613281,284.95001220703125,302.5268859863281,293.77783203125,299.3587646484375,298.2298889160156,284.8416442871094,1.0,0.6448864936828613,0.547633945941925,0.547633945941925,1.0,1.0,-3.417788028717041,1.371726155281067,2.046061992645264,0.5995646119117737,0.8271194696426392,0.8271194696426392,0.0,189.7804412841797,205.0,67408.25,0.0,3380.291259765625,1.0,278.2996520996094,282.7487487792969,296.8213195800781,301.2538452148437,293.1499938964844,293.1499938964844,278.25,41519.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378608465194702,1.0,0.0,0.0,3.6164956092834473,3.616520166397095,8.727084264137375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.953125,0.0,1537.126953125,1895.4371337890625,0.0,3752.976318359375,0.8997058868408203,1.0,0.0,3.0,1.0,0.0
17925960,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9942867755889891,0.6833786964416504,0.6170111298561096,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9137340784072876,0.5343093872070312,0.5076000094413757,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8295811414718628,0.3978247344493866,0.2807143330574035,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8236870765686035,0.3887156546115875,0.3714430332183838,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6986317038536072,0.2329297214746475,1.0677404403686523,284.8954467773437,284.95001220703125,302.5478210449219,293.7947082519531,299.3605041503906,298.2261047363281,284.8963317871094,1.0,0.6470499038696289,0.5459402203559875,0.5459402203559875,1.0,1.0,-3.416089057922364,1.3681647777557373,2.047924280166626,0.5967788100242615,0.8402752876281738,0.8402752876281738,0.0,194.53536987304688,208.0,67142.828125,0.0,3403.96533203125,1.0,278.2582397460937,282.7963256835937,296.8087463378906,301.16510009765625,293.1499938964844,293.1499938964844,278.54998779296875,39853.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378567337989808,1.0,0.0,0.0,3.535264015197754,3.535287618637085,8.339441706084472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.9208984375,0.0,1437.1522216796875,1895.4371337890625,0.0,3752.938232421875,0.8832231760025024,1.0,0.0,3.0,1.0,0.0
17926020,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9848416447639464,0.6788091659545898,0.6120772957801819,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9063675999641418,0.5373426079750061,0.5105053782463074,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8230347633361816,0.3986252248287201,0.2813172340393066,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8172464370727539,0.3896366059780121,0.3724042177200317,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6915104389190674,0.2325357049703598,1.066489338874817,284.993408203125,284.95001220703125,302.589599609375,293.82879638671875,299.3696594238281,298.2284545898437,284.992919921875,1.0,0.6502026319503784,0.5425528287887573,0.5425528287887573,1.0,1.0,-3.4139106273651123,1.3615179061889648,2.0523927211761475,0.5906012058258057,0.9237545132637024,0.9237545132637024,0.0,201.16246032714844,211.0,66483.125,0.0,3437.665283203125,1.0,278.54150390625,282.9140625,296.80078125,301.03155517578125,293.1499938964844,293.1499938964844,278.25,34015.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928604006767273,1.0,0.0,0.0,3.634429454803467,3.6344528198242174,8.813852332423266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.73828125,0.0,1501.130126953125,1895.4371337890625,0.0,3668.338623046875,0.900459349155426,1.0,0.0,3.0,1.0,0.0
17926080,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9848416447639464,0.6788091659545898,0.6120772957801819,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9063675999641418,0.5373426079750061,0.5105053782463074,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8230347633361816,0.3986252248287201,0.2813172340393066,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8172464370727539,0.3896366059780121,0.3724042177200317,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6915104389190674,0.2325357049703598,1.066489338874817,284.993408203125,284.95001220703125,302.589599609375,293.82879638671875,299.3696594238281,298.2284545898437,284.992919921875,1.0,0.6502026319503784,0.5425528287887573,0.5425528287887573,1.0,1.0,-3.4139106273651123,1.3615179061889648,2.0523927211761475,0.5906012058258057,0.9237545132637024,0.9237545132637024,0.0,201.16246032714844,211.0,66483.125,0.0,3437.665283203125,1.0,278.54150390625,282.9140625,296.80078125,301.03155517578125,293.1499938964844,293.1499938964844,278.25,34015.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928604006767273,1.0,0.0,0.0,3.634429454803467,3.6344528198242174,8.813852332423266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.73828125,0.0,1501.130126953125,1895.4371337890625,0.0,3668.338623046875,0.900459349155426,1.0,0.0,3.0,1.0,0.0
17926140,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9771581292152404,0.6740091443061829,0.6081342101097107,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9015337824821472,0.5395598411560059,0.5129777193069458,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8181633353233337,0.398694097995758,0.2816515564918518,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8124661445617676,0.3899710178375244,0.3730732202529907,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6862679123878479,0.2319545447826385,1.065197229385376,284.9140625,284.95001220703125,302.6312561035156,293.8631286621094,299.3744506835937,298.2242736816406,284.9142761230469,1.0,0.652531087398529,0.5391654372215271,0.5391654372215271,1.0,1.0,-3.4118006229400635,1.3547862768173218,2.057014226913452,0.5844457149505615,0.8482909202575684,0.8482909202575684,0.0,206.2157440185547,214.0,67018.671875,0.0,3462.195556640625,1.0,278.2584533691406,282.8140563964844,296.87091064453125,301.2079162597656,293.1499938964844,293.1499938964844,278.54998779296875,38395.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933627188205719,1.0,0.0,0.0,3.516361713409424,3.5163848400115967,8.250502219198097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.6162109375,0.0,1406.7744140625,1895.4371337890625,0.0,3714.343017578125,0.8777014017105103,1.0,0.0,3.0,1.0,0.0
17926200,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9771581292152404,0.6740091443061829,0.6081342101097107,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9015337824821472,0.5395598411560059,0.5129777193069458,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8181633353233337,0.398694097995758,0.2816515564918518,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8124661445617676,0.3899710178375244,0.3730732202529907,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6862679123878479,0.2319545447826385,1.065197229385376,284.9140625,284.95001220703125,302.6312561035156,293.8631286621094,299.3744506835937,298.2242736816406,284.9142761230469,1.0,0.652531087398529,0.5391654372215271,0.5391654372215271,1.0,1.0,-3.4118006229400635,1.3547862768173218,2.057014226913452,0.5844457149505615,0.8482909202575684,0.8482909202575684,0.0,206.2157440185547,214.0,67018.671875,0.0,3462.195556640625,1.0,278.2584533691406,282.8140563964844,296.87091064453125,301.2079162597656,293.1499938964844,293.1499938964844,278.54998779296875,38395.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933627188205719,1.0,0.0,0.0,3.516361713409424,3.5163848400115967,8.250502219198097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.6162109375,0.0,1406.7744140625,1895.4371337890625,0.0,3714.343017578125,0.8777014017105103,1.0,0.0,3.0,1.0,0.0
17926260,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9716466069221495,0.6709699034690857,0.6052542328834534,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.899096667766571,0.5425958633422852,0.5157690048217773,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8151838183403015,0.3994588255882263,0.2821579873561859,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8095526099205017,0.3909046649932861,0.3739374279975891,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6829221844673157,0.2318470180034637,1.064750909805298,284.9998474121094,284.95001220703125,302.672607421875,293.8973693847656,299.385986328125,298.22772216796875,284.9989929199219,1.0,0.6545261740684509,0.5366498231887817,0.5366498231887817,1.0,1.0,-3.412797451019287,1.3507767915725708,2.062020778656006,0.5801278352737427,0.9313418865203856,0.9313418865203856,0.0,209.7665100097656,217.0,66535.1171875,0.0,3485.263916015625,1.0,278.5414123535156,282.91876220703125,296.8729553222656,301.1045227050781,293.1499938964844,293.1499938964844,278.25,33441.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254083633422852,1.0,0.0,0.0,3.633787631988525,3.633810997009277,8.810739586806449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.921875,0.0,1496.1505126953125,1895.4371337890625,0.0,3638.984130859375,0.8998404741287231,1.0,0.0,3.0,1.0,0.0
17926320,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9716466069221495,0.6709699034690857,0.6052542328834534,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.899096667766571,0.5425958633422852,0.5157690048217773,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8151838183403015,0.3994588255882263,0.2821579873561859,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8095526099205017,0.3909046649932861,0.3739374279975891,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6829221844673157,0.2318470180034637,1.064750909805298,284.9998474121094,284.95001220703125,302.672607421875,293.8973693847656,299.385986328125,298.22772216796875,284.9989929199219,1.0,0.6545261740684509,0.5366498231887817,0.5366498231887817,1.0,1.0,-3.412797451019287,1.3507767915725708,2.062020778656006,0.5801278352737427,0.9313418865203856,0.9313418865203856,0.0,209.7665100097656,217.0,66535.1171875,0.0,3485.263916015625,1.0,278.5414123535156,282.91876220703125,296.8729553222656,301.1045227050781,293.1499938964844,293.1499938964844,278.25,33441.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254083633422852,1.0,0.0,0.0,3.633787631988525,3.633810997009277,8.810739586806449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.921875,0.0,1496.1505126953125,1895.4371337890625,0.0,3638.984130859375,0.8998404741287231,1.0,0.0,3.0,1.0,0.0
17926380,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9653170704841614,0.6664389371871948,0.6016638875007629,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.896236002445221,0.5447803735733032,0.5181697010993958,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8117724061012268,0.3994595110416412,0.2824098765850067,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8062217831611633,0.3912092447280884,0.3745363652706146,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.67938232421875,0.2314078211784362,1.0640041828155518,284.9129638671875,284.95001220703125,302.71356201171875,293.9312438964844,299.3925170898437,298.2235717773437,284.9136657714844,1.0,0.6562768220901489,0.5341342091560364,0.5341342091560364,1.0,1.0,-3.4114997386932373,1.3457649946212769,2.06573486328125,0.5755054950714111,0.8518442511558533,0.8518442511558533,0.0,213.48866271972656,220.0,67142.0546875,0.0,3503.91064453125,1.0,278.2579345703125,282.8118896484375,296.9433288574219,301.2893371582031,293.1499938964844,293.1499938964844,278.54998779296875,38305.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931330382823944,1.0,0.0,0.0,3.5237057209014893,3.523729085922241,8.285001626973099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.412109375,0.0,1413.8013916015625,1895.4371337890625,0.0,3693.32958984375,0.8793085813522339,1.0,0.0,3.0,1.0,0.0
17926440,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9653170704841614,0.6664389371871948,0.6016638875007629,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.896236002445221,0.5447803735733032,0.5181697010993958,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8117724061012268,0.3994595110416412,0.2824098765850067,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8062217831611633,0.3912092447280884,0.3745363652706146,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.67938232421875,0.2314078211784362,1.0640041828155518,284.9129638671875,284.95001220703125,302.71356201171875,293.9312438964844,299.3925170898437,298.2235717773437,284.9136657714844,1.0,0.6562768220901489,0.5341342091560364,0.5341342091560364,1.0,1.0,-3.4114997386932373,1.3457649946212769,2.06573486328125,0.5755054950714111,0.8518442511558533,0.8518442511558533,0.0,213.48866271972656,220.0,67142.0546875,0.0,3503.91064453125,1.0,278.2579345703125,282.8118896484375,296.9433288574219,301.2893371582031,293.1499938964844,293.1499938964844,278.54998779296875,38305.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931330382823944,1.0,0.0,0.0,3.5237057209014893,3.523729085922241,8.285001626973099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.412109375,0.0,1413.8013916015625,1895.4371337890625,0.0,3693.32958984375,0.8793085813522339,1.0,0.0,3.0,1.0,0.0
17926500,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9624465107917786,0.6649348139762878,0.6000226140022278,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8951117396354675,0.5462519526481628,0.519397497177124,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8103001117706299,0.3997814655303955,0.2825412154197693,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8047847151756287,0.3916256129741668,0.3748334050178528,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6778274178504944,0.2313439399003982,1.06353759765625,285.017822265625,284.95001220703125,302.7338562011719,293.94793701171875,299.397705078125,298.224853515625,285.0181579589844,1.0,0.6570725440979004,0.5328764319419861,0.5328764319419861,1.0,1.0,-3.410949945449829,1.3432934284210205,2.0676565170288086,0.5730785727500916,0.9273269176483154,0.9273269176483154,0.0,215.12496948242188,220.0,66459.5,0.0,3512.16357421875,1.0,278.49871826171875,282.9312744140625,296.9141845703125,301.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,33794.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254265427589417,1.0,0.0,0.0,3.580059766769409,3.580082893371582,8.552121357752185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.4326171875,0.0,1440.5517578125,1895.4371337890625,0.0,3639.15087890625,0.8896161913871765,1.0,0.0,3.0,1.0,0.0
17926560,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9603486061096193,0.6635071635246277,0.5988472104072571,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8946725130081177,0.5478155612945557,0.520914614200592,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8094446063041687,0.4001968204975128,0.2828633785247803,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8039673566818237,0.3921299576759338,0.3753490447998047,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6768402457237244,0.2313700020313263,1.0637847185134888,284.9988098144531,284.95001220703125,302.7539978027344,293.96441650390625,299.4034423828125,298.2271728515625,284.9974365234375,1.0,0.6579732298851013,0.5316009521484375,0.5316009521484375,1.0,1.0,-3.4126639366149902,1.3417260646820068,2.0709378719329834,0.5711023807525635,0.9343503713607788,0.9343503713607788,0.0,216.414794921875,223.0,66680.0625,0.0,3523.7470703125,1.0,278.54229736328125,282.9156188964844,296.94146728515625,301.18389892578125,293.1499938964844,293.1499938964844,278.25,33329.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234769940376282,1.0,0.0,0.0,3.645648241043091,3.645671844482422,8.868350391821878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.837890625,0.0,1508.3758544921875,1895.4371337890625,0.0,3621.2109375,0.9021819233894348,1.0,0.0,3.0,1.0,0.0
17926620,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9542482495307922,0.6590628623962402,0.5953364372253418,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.892367959022522,0.5499900579452515,0.5233021378517151,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8064014911651611,0.4001810252666473,0.2830975353717804,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8010712265968323,0.3924232423305511,0.3759294152259826,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6738216280937195,0.2309688329696655,1.0631879568099976,284.9112854003906,284.95001220703125,302.79376220703125,293.9966125488281,299.40899658203125,298.2230834960937,284.912109375,1.0,0.6595790982246399,0.5290499925613403,0.5290499925613403,1.0,1.0,-3.411583185195923,1.3366248607635498,2.074958324432373,0.5663439631462097,0.8533509969711304,0.8533509969711304,0.0,219.8061065673828,226.0,67280.8046875,0.0,3540.96630859375,1.0,278.2578430175781,282.8087158203125,297.009765625,301.36639404296875,293.1499938964844,293.1499938964844,278.54998779296875,38338.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296284317970276,1.0,0.0,0.0,3.5332205295562744,3.5332438945770264,8.32980447285081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.892578125,0.0,1424.0257568359375,1895.4371337890625,0.0,3677.73486328125,0.8814334869384766,1.0,0.0,3.0,1.0,0.0
17926680,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9542482495307922,0.6590628623962402,0.5953364372253418,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.892367959022522,0.5499900579452515,0.5233021378517151,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8064014911651611,0.4001810252666473,0.2830975353717804,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8010712265968323,0.3924232423305511,0.3759294152259826,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.6738216280937195,0.2309688329696655,1.0631879568099976,284.9112854003906,284.95001220703125,302.79376220703125,293.9966125488281,299.40899658203125,298.2230834960937,284.912109375,1.0,0.6595790982246399,0.5290499925613403,0.5290499925613403,1.0,1.0,-3.411583185195923,1.3366248607635498,2.074958324432373,0.5663439631462097,0.8533509969711304,0.8533509969711304,0.0,219.8061065673828,226.0,67280.8046875,0.0,3540.96630859375,1.0,278.2578430175781,282.8087158203125,297.009765625,301.36639404296875,293.1499938964844,293.1499938964844,278.54998779296875,38338.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296284317970276,1.0,0.0,0.0,3.5332205295562744,3.5332438945770264,8.32980447285081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.892578125,0.0,1424.0257568359375,1895.4371337890625,0.0,3677.73486328125,0.8814334869384766,1.0,0.0,3.0,1.0,0.0
17926740,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9497464299201964,0.6564626693725586,0.5927823185920715,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8911784291267395,0.552793025970459,0.5258032083511353,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8044068217277527,0.4008612930774688,0.2834933996200561,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7992234826087952,0.3932711184024811,0.3766515851020813,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.671731173992157,0.2309556752443313,1.0630111694335938,285.0009155273437,284.95001220703125,302.8296203613281,294.0251159667969,299.418212890625,298.2265930175781,285.00006103515625,1.0,0.661064624786377,0.5267030596733093,0.5267030596733093,1.0,1.0,-3.41264271736145,1.33276104927063,2.0798819065093994,0.5621451735496521,0.935166597366333,0.935166597366333,0.0,222.35858154296875,226.0,66766.21875,0.0,3558.3896484375,1.0,278.53875732421875,282.91632080078125,297.0004272460937,301.2456359863281,293.1499938964844,293.1499938964844,278.54998779296875,33370.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922007143497467,1.0,0.0,0.0,3.6457481384277344,3.6457717418670654,8.868835834618949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.9677734375,0.0,1508.789306640625,1895.4371337890625,0.0,3607.670166015625,0.902374804019928,1.0,0.0,3.0,1.0,0.0
17926800,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9494090676307678,0.6562120914459229,0.592593252658844,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8911224603652954,0.5530291199684143,0.5260452032089233,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8042797446250916,0.400915652513504,0.2835448086261749,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.799107551574707,0.3933421671390533,0.3767344951629638,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6715925931930542,0.2309573888778686,1.0630711317062378,284.9987487792969,284.95001220703125,302.83270263671875,294.02752685546875,299.4189758300781,298.2268371582031,284.9978942871094,1.0,0.661207377910614,0.5264990329742432,0.5264990329742432,1.0,1.0,-3.412940502166748,1.3325071334838867,2.0804333686828613,0.5618298649787903,0.936388373374939,0.936388373374939,0.0,222.5605010986328,229.0,66800.078125,0.0,3560.27587890625,1.0,278.54156494140625,282.9143981933594,297.0059814453125,301.2577209472656,293.1499938964844,293.1499938964844,278.25,33432.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921946942806244,1.0,0.0,0.0,3.652052640914917,3.652076244354248,8.899536396711483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.5546875,0.0,1516.2303466796875,1895.4371337890625,0.0,3607.115234375,0.9039275050163268,1.0,0.0,3.0,1.0,0.0
17926860,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9433453679084778,0.6518623232841492,0.5891515612602234,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8890483379364014,0.5551938414573669,0.5284180641174316,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8013933300971985,0.4008944034576416,0.2837702333927154,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7964286804199219,0.3936292827129364,0.3773034214973449,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6688196063041687,0.2305746376514434,1.062538743019104,284.9105834960937,284.95001220703125,302.8707580566406,294.0568542480469,299.423583984375,298.2227783203125,284.9114074707031,1.0,0.6627829074859619,0.5239942073822021,0.5239942073822021,1.0,1.0,-3.411978244781494,1.3274178504943848,2.0845603942871094,0.5570739507675171,0.854611337184906,0.854611337184906,0.0,225.8717803955078,232.0,67400.7265625,0.0,3577.301513671875,1.0,278.2577819824219,282.80645751953125,297.0704040527344,301.4364624023437,293.1499938964844,293.1499938964844,278.54998779296875,38363.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281420111656188,1.0,0.0,0.0,3.541196346282959,3.541219711303711,8.367453006030701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.3720703125,0.0,1432.608154296875,1895.4371337890625,0.0,3664.09912109375,0.883219838142395,1.0,0.0,3.0,1.0,0.0
17926920,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9433453679084778,0.6518623232841492,0.5891515612602234,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8890483379364014,0.5551938414573669,0.5284180641174316,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8013933300971985,0.4008944034576416,0.2837702333927154,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7964286804199219,0.3936292827129364,0.3773034214973449,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6688196063041687,0.2305746376514434,1.062538743019104,284.9105834960937,284.95001220703125,302.8707580566406,294.0568542480469,299.423583984375,298.2227783203125,284.9114074707031,1.0,0.6627829074859619,0.5239942073822021,0.5239942073822021,1.0,1.0,-3.411978244781494,1.3274178504943848,2.0845603942871094,0.5570739507675171,0.854611337184906,0.854611337184906,0.0,225.8717803955078,232.0,67400.7265625,0.0,3577.301513671875,1.0,278.2577819824219,282.80645751953125,297.0704040527344,301.4364624023437,293.1499938964844,293.1499938964844,278.54998779296875,38363.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281420111656188,1.0,0.0,0.0,3.541196346282959,3.541219711303711,8.367453006030701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.3720703125,0.0,1432.608154296875,1895.4371337890625,0.0,3664.09912109375,0.883219838142395,1.0,0.0,3.0,1.0,0.0
17926980,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9385709166526794,0.6490966081619263,0.5864812135696411,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8879538774490356,0.5582309365272522,0.5311545133590698,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7994179129600525,0.4016270935535431,0.2842134237289428,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7946140170097351,0.3945451974868774,0.3781021237373352,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6667646765708923,0.2305785417556762,1.0624819993972778,284.99884033203125,284.95001220703125,302.90771484375,294.0842590332031,299.4325866699219,298.2265930175781,284.9979858398437,1.0,0.664401113986969,0.5214893817901611,0.5214893817901611,1.0,1.0,-3.413474798202514,1.3233182430267334,2.090156555175781,0.5525720715522766,0.9380499720573424,0.9380499720573424,0.0,228.58328247070312,235.0,66903.9453125,0.0,3596.7109375,1.0,278.5416259765625,282.91290283203125,297.0633239746094,301.32354736328125,293.1499938964844,293.1499938964844,278.25,33451.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205833673477172,1.0,0.0,0.0,3.659025669097901,3.6590495109558105,8.933553203860356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.3251953125,0.0,1524.117919921875,1895.4371337890625,0.0,3594.541015625,0.9055091738700868,1.0,0.0,3.0,1.0,0.0
17927040,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9385709166526794,0.6490966081619263,0.5864812135696411,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8879538774490356,0.5582309365272522,0.5311545133590698,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7994179129600525,0.4016270935535431,0.2842134237289428,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7946140170097351,0.3945451974868774,0.3781021237373352,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6667646765708923,0.2305785417556762,1.0624819993972778,284.99884033203125,284.95001220703125,302.90771484375,294.0842590332031,299.4325866699219,298.2265930175781,284.9979858398437,1.0,0.664401113986969,0.5214893817901611,0.5214893817901611,1.0,1.0,-3.413474798202514,1.3233182430267334,2.090156555175781,0.5525720715522766,0.9380499720573424,0.9380499720573424,0.0,228.58328247070312,235.0,66903.9453125,0.0,3596.7109375,1.0,278.5416259765625,282.91290283203125,297.0633239746094,301.32354736328125,293.1499938964844,293.1499938964844,278.25,33451.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205833673477172,1.0,0.0,0.0,3.659025669097901,3.6590495109558105,8.933553203860356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.3251953125,0.0,1524.117919921875,1895.4371337890625,0.0,3594.541015625,0.9055091738700868,1.0,0.0,3.0,1.0,0.0
17927100,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9359976649284364,0.6469915509223938,0.5850456357002258,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8873006105422974,0.5593506693840027,0.5324989557266235,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7983458638191223,0.4016600251197815,0.2844308614730835,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7936298251152039,0.3947291672229767,0.3785056173801422,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6657098531723022,0.2304358780384063,1.0626171827316284,284.8763122558594,284.95001220703125,302.92578125,294.0971374511719,299.4347229003906,298.22509765625,284.8754272460937,1.0,0.6652538776397705,0.5202370285987854,0.5202370285987854,1.0,1.0,-3.414281129837036,1.321255445480347,2.093025684356689,0.5504287481307983,0.852152943611145,0.852152943611145,0.0,230.0583038330078,235.0,67753.3515625,0.0,3607.24560546875,1.0,278.29754638671875,282.7742614746094,297.1238098144531,301.55596923828125,293.1499938964844,293.1499938964844,278.25,37879.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925858736038208,1.0,0.0,0.0,3.61979866027832,3.6198227405548096,8.74303339060134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.986328125,0.0,1513.7757568359375,1895.4371337890625,0.0,3643.124755859375,0.897685170173645,1.0,0.0,3.0,1.0,0.0
17927160,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9326043128967284,0.6448413133621216,0.5831232666969299,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8860328197479248,0.56037837266922,0.5335145592689514,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7966846227645874,0.4015976786613464,0.2844344079494476,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7920878529548645,0.394822895526886,0.3786636292934418,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6641729474067688,0.2302075624465942,1.0620028972625732,284.90997314453125,284.95001220703125,302.9435119628906,294.1094665527344,299.43603515625,298.2225341796875,284.9109802246094,1.0,0.6659765243530273,0.5190222859382629,0.5190222859382629,1.0,1.0,-3.412647724151612,1.3182368278503418,2.094410896301269,0.5478230118751526,0.8555400371551514,0.8555400371551514,0.0,231.87228393554688,238.0,67490.6640625,0.0,3613.923095703125,1.0,278.25787353515625,282.8045654296875,297.1236572265625,301.4977722167969,293.1499938964844,293.1499938964844,278.54998779296875,38414.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268819689750672,1.0,0.0,0.0,3.547270536422729,3.547293901443481,8.396183375225519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.5595703125,0.0,1439.4090576171875,1895.4371337890625,0.0,3652.528564453125,0.8846137523651123,1.0,0.0,3.0,1.0,0.0
17927220,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.927952766418457,0.6421619057655334,0.5805268287658691,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8850365281105042,0.5634064674377441,0.5362386703491211,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7948148846626282,0.4023250043392181,0.2848720550537109,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7903777360916138,0.3957322537899017,0.3794539272785187,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6622493267059326,0.2302222251892089,1.0619903802871704,284.9987487792969,284.95001220703125,302.9779968261719,294.13214111328125,299.4439392089844,298.2263488769531,284.99786376953125,1.0,0.6675983667373657,0.5165929198265076,0.5165929198265076,1.0,1.0,-3.414254665374756,1.314205765724182,2.100049018859864,0.5433909893035889,0.9392067193984984,0.9392067193984984,0.0,234.5760955810547,241.0,66978.71875,0.0,3633.57275390625,1.0,278.5416564941406,282.9113464355469,297.11199951171875,301.37921142578125,293.1499938964844,293.1499938964844,278.25,33475.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919483482837677,1.0,0.0,0.0,3.6644814014434814,3.664505004882813,8.960212767306075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.595703125,0.0,1530.3740234375,1895.4371337890625,0.0,3584.390869140625,0.9067537784576416,1.0,0.0,3.0,1.0,0.0
17927280,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.927952766418457,0.6421619057655334,0.5805268287658691,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8850365281105042,0.5634064674377441,0.5362386703491211,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7948148846626282,0.4023250043392181,0.2848720550537109,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7903777360916138,0.3957322537899017,0.3794539272785187,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6622493267059326,0.2302222251892089,1.0619903802871704,284.9987487792969,284.95001220703125,302.9779968261719,294.13214111328125,299.4439392089844,298.2263488769531,284.99786376953125,1.0,0.6675983667373657,0.5165929198265076,0.5165929198265076,1.0,1.0,-3.414254665374756,1.314205765724182,2.100049018859864,0.5433909893035889,0.9392067193984984,0.9392067193984984,0.0,234.5760955810547,241.0,66978.71875,0.0,3633.57275390625,1.0,278.5416564941406,282.9113464355469,297.11199951171875,301.37921142578125,293.1499938964844,293.1499938964844,278.25,33475.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919483482837677,1.0,0.0,0.0,3.6644814014434814,3.664505004882813,8.960212767306075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.595703125,0.0,1530.3740234375,1895.4371337890625,0.0,3584.390869140625,0.9067537784576416,1.0,0.0,3.0,1.0,0.0
17927340,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9221943020820618,0.6380041241645813,0.5772524476051331,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8832314014434814,0.5655314922332764,0.5385797619819641,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7922050952911377,0.4022851586341858,0.2850863635540008,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7879738211631775,0.3959982395172119,0.3800052106380462,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6598088145256042,0.2298601120710373,1.0615513324737549,284.9093933105469,284.95001220703125,303.01104736328125,294.1520080566406,299.4460144042969,298.2222595214844,284.9102783203125,1.0,0.6691794991493225,0.5141634941101074,0.5141634941101074,1.0,1.0,-3.4135334491729736,1.3091328144073486,2.104400634765625,0.5386486649513245,0.8560951352119446,0.8560951352119446,0.0,237.8623962402344,244.0,67552.1484375,0.0,3651.0185546875,1.0,278.2576904296875,282.8023986816406,297.1668701171875,301.54705810546875,293.1499938964844,293.1499938964844,278.54998779296875,38424.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259272217750548,1.0,0.0,0.0,3.5521576404571533,3.5521810054779053,8.41933399442496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.3505859375,0.0,1444.6708984375,1895.4371337890625,0.0,3643.754638671875,0.8856920003890991,1.0,0.0,3.0,1.0,0.0
17927400,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9221943020820618,0.6380041241645813,0.5772524476051331,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8832314014434814,0.5655314922332764,0.5385797619819641,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7922050952911377,0.4022851586341858,0.2850863635540008,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7879738211631775,0.3959982395172119,0.3800052106380462,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6598088145256042,0.2298601120710373,1.0615513324737549,284.9093933105469,284.95001220703125,303.01104736328125,294.1520080566406,299.4460144042969,298.2222595214844,284.9102783203125,1.0,0.6691794991493225,0.5141634941101074,0.5141634941101074,1.0,1.0,-3.4135334491729736,1.3091328144073486,2.104400634765625,0.5386486649513245,0.8560951352119446,0.8560951352119446,0.0,237.8623962402344,244.0,67552.1484375,0.0,3651.0185546875,1.0,278.2576904296875,282.8023986816406,297.1668701171875,301.54705810546875,293.1499938964844,293.1499938964844,278.54998779296875,38424.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259272217750548,1.0,0.0,0.0,3.5521576404571533,3.5521810054779053,8.41933399442496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.3505859375,0.0,1444.6708984375,1895.4371337890625,0.0,3643.754638671875,0.8856920003890991,1.0,0.0,3.0,1.0,0.0
17927460,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.917777955532074,0.6354156732559204,0.5747373104095459,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8823172450065613,0.568546712398529,0.5412893295288086,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7904292941093445,0.4030058085918426,0.2855184376239776,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7863554954528809,0.3968995809555053,0.3807866871356964,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6580020189285278,0.2298836708068847,1.0615766048431396,284.9984741210937,284.95001220703125,303.04248046875,294.1687316894531,299.4526672363281,298.22607421875,284.9975891113281,1.0,0.6708073019981384,0.5118206143379211,0.5118206143379211,1.0,1.0,-3.4152488708496094,1.3051962852478027,2.110052585601806,0.5343003869056702,0.9396824240684508,0.9396824240684508,0.0,240.5640563964844,247.0,67013.78125,0.0,3670.939208984375,1.0,278.54168701171875,282.9096984863281,297.1494140625,301.4212951660156,293.1499938964844,293.1499938964844,278.25,33503.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186925292015076,1.0,0.0,0.0,3.667824506759644,3.667848110198975,8.976568892649084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.0654296875,0.0,1534.3177490234375,1895.4371337890625,0.0,3577.087646484375,0.9075233340263368,1.0,0.0,3.0,1.0,0.0
17927520,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.917777955532074,0.6354156732559204,0.5747373104095459,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8823172450065613,0.568546712398529,0.5412893295288086,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7904292941093445,0.4030058085918426,0.2855184376239776,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7863554954528809,0.3968995809555053,0.3807866871356964,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6580020189285278,0.2298836708068847,1.0615766048431396,284.9984741210937,284.95001220703125,303.04248046875,294.1687316894531,299.4526672363281,298.22607421875,284.9975891113281,1.0,0.6708073019981384,0.5118206143379211,0.5118206143379211,1.0,1.0,-3.4152488708496094,1.3051962852478027,2.110052585601806,0.5343003869056702,0.9396824240684508,0.9396824240684508,0.0,240.5640563964844,247.0,67013.78125,0.0,3670.939208984375,1.0,278.54168701171875,282.9096984863281,297.1494140625,301.4212951660156,293.1499938964844,293.1499938964844,278.25,33503.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186925292015076,1.0,0.0,0.0,3.667824506759644,3.667848110198975,8.976568892649084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.0654296875,0.0,1534.3177490234375,1895.4371337890625,0.0,3577.087646484375,0.9075233340263368,1.0,0.0,3.0,1.0,0.0
17927580,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9123850464820862,0.631361722946167,0.5715530514717102,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8806155323982239,0.5706478357315063,0.5436102151870728,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7879346609115601,0.4029543101787567,0.2857261598110199,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7840647101402283,0.3971542119979858,0.381328135728836,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6557011604309082,0.2295304089784622,1.0611759424209597,284.9089050292969,284.95001220703125,303.0722351074219,294.1820373535156,299.4533996582031,298.221923828125,284.9097900390625,1.0,0.6723951101303101,0.5094777345657349,0.5094777345657349,1.0,1.0,-3.414637804031372,1.3002347946166992,2.114403009414673,0.5296499729156494,0.8561303019523621,0.8561303019523621,0.0,243.8488311767578,250.0,67565.078125,0.0,3688.6396484375,1.0,278.2576599121094,282.80059814453125,297.1976928710937,301.581298828125,293.1499938964844,293.1499938964844,278.54998779296875,38461.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252970218658448,1.0,0.0,0.0,3.554219484329224,3.5542430877685547,8.429111062469019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.5751953125,0.0,1447.1290283203125,1895.4371337890625,0.0,3637.959716796875,0.8861761093139648,1.0,0.0,3.0,1.0,0.0
