time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927640,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9123850464820862,0.631361722946167,0.5715530514717102,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8806155323982239,0.5706478357315063,0.5436102151870728,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7879346609115601,0.4029543101787567,0.2857261598110199,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7840647101402283,0.3971542119979858,0.381328135728836,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6557011604309082,0.2295304089784622,1.0611759424209597,284.9089050292969,284.95001220703125,303.0722351074219,294.1820373535156,299.4533996582031,298.221923828125,284.9097900390625,1.0,0.6723951101303101,0.5094777345657349,0.5094777345657349,1.0,1.0,-3.414637804031372,1.3002347946166992,2.114403009414673,0.5296499729156494,0.8561303019523621,0.8561303019523621,0.0,243.8488311767578,250.0,67565.078125,0.0,3688.6396484375,1.0,278.2576599121094,282.80059814453125,297.1976928710937,301.581298828125,293.1499938964844,293.1499938964844,278.54998779296875,38461.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252970218658448,1.0,0.0,0.0,3.554219484329224,3.5542430877685547,8.429111062469019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.5751953125,0.0,1447.1290283203125,1895.4371337890625,0.0,3637.959716796875,0.8861761093139648,1.0,0.0,3.0,1.0,0.0
17927700,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9099852442741394,0.6300697326660156,0.5701010823249817,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8799141645431519,0.572099506855011,0.5447989702224731,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7868167161941528,0.4032582342624664,0.2858355045318603,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7830414772033691,0.3975539803504944,0.3815973997116089,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6546316146850586,0.2295024096965789,1.0608465671539309,285.0159912109375,284.95001220703125,303.0864562988281,294.1872863769531,299.4555969238281,298.2232666015625,285.0164489746094,1.0,0.6731498837471008,0.5083063244819641,0.5083063244819641,1.0,1.0,-3.414373874664306,1.2977651357650757,2.1166086196899414,0.5271959900856018,0.9321649670600892,0.9321649670600892,0.0,245.3590850830078,250.0,66825.8828125,0.0,3696.82861328125,1.0,278.4994201660156,282.92236328125,297.15728759765625,301.3798828125,293.1499938964844,293.1499938964844,278.54998779296875,33952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197685122489928,1.0,0.0,0.0,3.60744881629944,3.6074721813201904,8.683476835358306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.9580078125,0.0,1471.2027587890625,1895.4371337890625,0.0,3587.021728515625,0.8958548307418823,1.0,0.0,3.0,1.0,0.0
17927760,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9083177447319032,0.6288666129112244,0.5691116452217102,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8797612190246582,0.5736472010612488,0.5462968945503235,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7862318158149719,0.4036652743816376,0.2861461341381073,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7825197577476501,0.3980465829372406,0.3820962905883789,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6539936661720276,0.2295621782541275,1.0612289905548096,284.9977722167969,284.95001220703125,303.10015869140625,294.19158935546875,299.4584350585937,298.2257080078125,284.9963684082031,1.0,0.6740277409553528,0.5071613192558289,0.5071613192558289,1.0,1.0,-3.416417360305786,1.2962729930877686,2.1201441287994385,0.5252553224563599,0.9392790198326112,0.9392790198326112,0.0,246.5568389892578,253.0,67004.359375,0.0,3708.77783203125,1.0,278.54254150390625,282.9073181152344,297.1724548339844,301.4465026855469,293.1499938964844,293.1499938964844,278.25,33460.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182116389274596,1.0,0.0,0.0,3.670558214187622,3.670581817626953,8.989954380922427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.4404296875,0.0,1537.05615234375,1895.4371337890625,0.0,3572.64501953125,0.9078795313835144,1.0,0.0,3.0,1.0,0.0
17927820,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9034746885299684,0.6249136328697205,0.56602543592453,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8781598210334778,0.5757210850715637,0.5485999584197998,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7838512063026428,0.4035975635051727,0.2863486409187317,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7803409695625305,0.3982890546321869,0.3826307952404022,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6518276333808899,0.2292176336050033,1.0608739852905271,284.908447265625,284.95001220703125,303.1261291503906,294.1970520019531,299.4575500488281,298.22149658203125,284.9093322753906,1.0,0.6756227016448975,0.5048712491989136,0.5048712491989136,1.0,1.0,-3.415943384170532,1.2913756370544434,2.124567747116089,0.5206291675567627,0.8554876446723938,0.8554876446723938,0.0,249.8357086181641,256.0,67520.4453125,0.0,3726.776123046875,1.0,278.2576904296875,282.7989501953125,297.21368408203125,301.5972900390625,293.1499938964844,293.1499938964844,278.54998779296875,38508.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925043761730194,1.0,0.0,0.0,3.553119659423828,3.553143262863159,8.42389567878854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.5751953125,0.0,1446.303466796875,1895.4371337890625,0.0,3635.63037109375,0.885966956615448,1.0,0.0,3.0,1.0,0.0
17927880,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9034746885299684,0.6249136328697205,0.56602543592453,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8781598210334778,0.5757210850715637,0.5485999584197998,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7838512063026428,0.4035975635051727,0.2863486409187317,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7803409695625305,0.3982890546321869,0.3826307952404022,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6518276333808899,0.2292176336050033,1.0608739852905271,284.908447265625,284.95001220703125,303.1261291503906,294.1970520019531,299.4575500488281,298.22149658203125,284.9093322753906,1.0,0.6756227016448975,0.5048712491989136,0.5048712491989136,1.0,1.0,-3.415943384170532,1.2913756370544434,2.124567747116089,0.5206291675567627,0.8554876446723938,0.8554876446723938,0.0,249.8357086181641,256.0,67520.4453125,0.0,3726.776123046875,1.0,278.2576904296875,282.7989501953125,297.21368408203125,301.5972900390625,293.1499938964844,293.1499938964844,278.54998779296875,38508.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925043761730194,1.0,0.0,0.0,3.553119659423828,3.553143262863159,8.42389567878854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.5751953125,0.0,1446.303466796875,1895.4371337890625,0.0,3635.63037109375,0.885966956615448,1.0,0.0,3.0,1.0,0.0
17927940,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8998572826385498,0.622501790523529,0.5636709332466125,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8773732781410217,0.5786978602409363,0.5512710213661194,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7822290658950806,0.4042930006980896,0.2867600917816162,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7788777351379395,0.3991696536540985,0.3833922743797302,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6502237915992737,0.2292569726705551,1.0609756708145142,284.9969482421875,284.95001220703125,303.1499938964844,294.1981506347656,299.4608154296875,298.2252502441406,284.9960327148437,1.0,0.6772622466087341,0.5025812387466431,0.5025812387466431,1.0,1.0,-3.417848825454712,1.2874200344085691,2.1304287910461426,0.5161964893341064,0.9379053115844728,0.9379053115844728,0.0,252.54083251953125,259.0,66926.1328125,0.0,3747.23193359375,1.0,278.54168701171875,282.90582275390625,297.18084716796875,301.45281982421875,293.1499938964844,293.1499938964844,278.25,33579.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182263016700744,1.0,0.0,0.0,3.6662678718566895,3.666291475296021,8.968951306087547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.2216796875,0.0,1533.1529541015625,1895.4371337890625,0.0,3572.78076171875,0.9072226285934448,1.0,0.0,3.0,1.0,0.0
17928000,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8998572826385498,0.622501790523529,0.5636709332466125,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8773732781410217,0.5786978602409363,0.5512710213661194,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7822290658950806,0.4042930006980896,0.2867600917816162,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7788777351379395,0.3991696536540985,0.3833922743797302,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6502237915992737,0.2292569726705551,1.0609756708145142,284.9969482421875,284.95001220703125,303.1499938964844,294.1981506347656,299.4608154296875,298.2252502441406,284.9960327148437,1.0,0.6772622466087341,0.5025812387466431,0.5025812387466431,1.0,1.0,-3.417848825454712,1.2874200344085691,2.1304287910461426,0.5161964893341064,0.9379053115844728,0.9379053115844728,0.0,252.54083251953125,259.0,66926.1328125,0.0,3747.23193359375,1.0,278.54168701171875,282.90582275390625,297.18084716796875,301.45281982421875,293.1499938964844,293.1499938964844,278.25,33579.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182263016700744,1.0,0.0,0.0,3.6662678718566895,3.666291475296021,8.968951306087547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.2216796875,0.0,1533.1529541015625,1895.4371337890625,0.0,3572.78076171875,0.9072226285934448,1.0,0.0,3.0,1.0,0.0
17928060,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8923461437225342,0.6166943311691284,0.5593692660331726,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8728576302528381,0.5786325335502625,0.5520886778831482,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7769609689712524,0.402109831571579,0.285872608423233,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7737919688224792,0.397221177816391,0.3824089467525482,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6450682878494263,0.2265988737344741,1.053077220916748,284.8981628417969,284.95001220703125,303.1726989746094,294.1953430175781,299.4447326660156,298.200439453125,284.8992004394531,1.0,0.6779085397720337,0.5003286004066467,0.5003286004066467,1.0,1.0,-3.401938438415528,1.2762116193771362,2.1257269382476807,0.5089370012283325,0.8445174098014832,0.8445174098014832,0.0,257.8515319824219,262.0,67074.421875,0.0,3739.48193359375,1.0,278.2580871582031,282.7941589355469,297.2103576660156,301.5767517089844,293.1499938964844,293.1499938964844,278.54998779296875,39105.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248241186141968,1.0,0.0,0.0,3.5326719284057617,3.5326952934265137,8.327216960424266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.4541015625,0.0,1429.001220703125,1895.4371337890625,0.0,3633.610107421875,0.881719708442688,1.0,0.0,3.0,1.0,0.0
17928120,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8923461437225342,0.6166943311691284,0.5593692660331726,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8728576302528381,0.5786325335502625,0.5520886778831482,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7769609689712524,0.402109831571579,0.285872608423233,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7737919688224792,0.397221177816391,0.3824089467525482,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6450682878494263,0.2265988737344741,1.053077220916748,284.8981628417969,284.95001220703125,303.1726989746094,294.1953430175781,299.4447326660156,298.200439453125,284.8992004394531,1.0,0.6779085397720337,0.5003286004066467,0.5003286004066467,1.0,1.0,-3.401938438415528,1.2762116193771362,2.1257269382476807,0.5089370012283325,0.8445174098014832,0.8445174098014832,0.0,257.8515319824219,262.0,67074.421875,0.0,3739.48193359375,1.0,278.2580871582031,282.7941589355469,297.2103576660156,301.5767517089844,293.1499938964844,293.1499938964844,278.54998779296875,39105.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248241186141968,1.0,0.0,0.0,3.5326719284057617,3.5326952934265137,8.327216960424266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.4541015625,0.0,1429.001220703125,1895.4371337890625,0.0,3633.610107421875,0.881719708442688,1.0,0.0,3.0,1.0,0.0
17928180,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.887386679649353,0.6134340763092041,0.556149959564209,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8705464601516724,0.5804277658462524,0.5535290241241455,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7737886905670166,0.4017049968242645,0.285418689250946,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7706912755966187,0.3968529999256134,0.3818660974502563,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.641502320766449,0.2251964658498764,1.0461010932922363,284.9836730957031,284.95001220703125,303.1951904296875,294.189453125,299.4408569335937,298.195068359375,284.98291015625,1.0,0.678200364112854,0.4980759620666504,0.4980759620666504,1.0,1.0,-3.3901937007904053,1.266732096672058,2.1234617233276367,0.5019177198410034,0.9172596335411072,0.9172596335411072,0.0,261.17919921875,265.0,66145.0234375,0.0,3730.38427734375,1.0,278.5414428710937,282.9034423828125,297.1666564941406,301.396728515625,293.1499938964844,293.1499938964844,278.25,34186.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168487191200256,1.0,0.0,0.0,3.624667167663574,3.624690771102905,8.766567702878092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.2138671875,0.0,1491.6885986328125,1895.4371337890625,0.0,3560.048828125,0.898292064666748,1.0,0.0,3.0,1.0,0.0
17928240,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.887386679649353,0.6134340763092041,0.556149959564209,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8705464601516724,0.5804277658462524,0.5535290241241455,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7737886905670166,0.4017049968242645,0.285418689250946,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7706912755966187,0.3968529999256134,0.3818660974502563,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.641502320766449,0.2251964658498764,1.0461010932922363,284.9836730957031,284.95001220703125,303.1951904296875,294.189453125,299.4408569335937,298.195068359375,284.98291015625,1.0,0.678200364112854,0.4980759620666504,0.4980759620666504,1.0,1.0,-3.3901937007904053,1.266732096672058,2.1234617233276367,0.5019177198410034,0.9172596335411072,0.9172596335411072,0.0,261.17919921875,265.0,66145.0234375,0.0,3730.38427734375,1.0,278.5414428710937,282.9034423828125,297.1666564941406,301.396728515625,293.1499938964844,293.1499938964844,278.25,34186.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168487191200256,1.0,0.0,0.0,3.624667167663574,3.624690771102905,8.766567702878092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.2138671875,0.0,1491.6885986328125,1895.4371337890625,0.0,3560.048828125,0.898292064666748,1.0,0.0,3.0,1.0,0.0
17928300,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8852962851524353,0.6113017201423645,0.5546244382858276,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8698004484176636,0.5810970067977905,0.5544113516807556,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7726361155509949,0.4013687074184418,0.2853426933288574,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7695735692977905,0.3965912461280823,0.3818005323410034,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.640192449092865,0.2245662659406662,1.0437766313552856,284.8680725097656,284.95001220703125,303.20635986328125,294.1854248046875,299.438232421875,298.1913146972656,284.8686828613281,1.0,0.6784490346908569,0.4969496428966522,0.4969496428966522,1.0,1.0,-3.386458158493042,1.2628356218338013,2.1236226558685303,0.4989182949066162,0.8315531015396118,0.8315531015396118,0.0,262.5660095214844,265.0,66698.625,0.0,3729.391357421875,1.0,278.29913330078125,282.77557373046875,297.2090759277344,301.59246826171875,293.1499938964844,293.1499938964844,278.25,39132.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217768907546996,1.0,0.0,0.0,3.5610926151275635,3.5611162185668945,8.461742595500255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.64453125,0.0,1459.3558349609375,1895.4371337890625,0.0,3605.547607421875,0.8853331804275513,1.0,0.0,3.0,1.0,0.0
17928360,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.882817804813385,0.6092433333396912,0.5527369976043701,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8687407970428467,0.5817884206771851,0.555056631565094,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7711917757987976,0.4010484218597412,0.2851285636425018,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7681943774223328,0.3963490724563598,0.3815906047821045,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6387148499488831,0.2239664793014526,1.0412360429763794,284.9078674316406,284.95001220703125,303.2174987792969,294.1806945800781,299.4364013671875,298.18780517578125,284.90850830078125,1.0,0.6786420941352844,0.4960396885871887,0.4960396885871887,1.0,1.0,-3.3813979625701904,1.2588306665420532,2.1225674152374268,0.4960538744926452,0.838213324546814,0.838213324546814,0.0,264.15142822265625,268.0,66315.21875,0.0,3726.34912109375,1.0,278.2583923339844,282.81103515625,297.1914367675781,301.5055236816406,293.1499938964844,293.1499938964844,278.54998779296875,38992.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224035739898682,1.0,0.0,0.0,3.4812536239624023,3.481276512145996,8.086574894150544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.9013671875,0.0,1374.764404296875,1895.4371337890625,0.0,3611.3232421875,0.8705267310142517,1.0,0.0,3.0,1.0,0.0
17928420,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8795343041419983,0.6066194772720337,0.5502086877822876,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8680061101913452,0.5842001438140869,0.5571845769882202,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7696358561515808,0.4013088941574096,0.2852278351783752,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7666999697685242,0.3966618180274963,0.3817934095859527,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6368494033813477,0.223367765545845,1.0382686853408811,284.9888000488281,284.95001220703125,303.2396240234375,294.1693115234375,299.4393005371094,298.1906433105469,284.9880676269531,1.0,0.6793793439865112,0.4942197799682617,0.4942197799682617,1.0,1.0,-3.3777015209198,1.2534714937210083,2.124230146408081,0.4914403855800628,0.9120007753372192,0.9120007753372192,0.0,266.4054260253906,271.0,65596.71875,0.0,3730.473388671875,1.0,278.54107666015625,282.91241455078125,297.1478271484375,301.3404846191406,293.1499938964844,293.1499938964844,278.25,33898.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914752185344696,1.0,0.0,0.0,3.5870842933654785,3.5871071815490723,8.585714681430545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.658203125,0.0,1448.8408203125,1895.4371337890625,0.0,3540.652099609375,0.8896604776382446,1.0,0.0,3.0,1.0,0.0
17928480,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8795343041419983,0.6066194772720337,0.5502086877822876,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8680061101913452,0.5842001438140869,0.5571845769882202,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7696358561515808,0.4013088941574096,0.2852278351783752,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7666999697685242,0.3966618180274963,0.3817934095859527,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6368494033813477,0.223367765545845,1.0382686853408811,284.9888000488281,284.95001220703125,303.2396240234375,294.1693115234375,299.4393005371094,298.1906433105469,284.9880676269531,1.0,0.6793793439865112,0.4942197799682617,0.4942197799682617,1.0,1.0,-3.3777015209198,1.2534714937210083,2.124230146408081,0.4914403855800628,0.9120007753372192,0.9120007753372192,0.0,266.4054260253906,271.0,65596.71875,0.0,3730.473388671875,1.0,278.54107666015625,282.91241455078125,297.1478271484375,301.3404846191406,293.1499938964844,293.1499938964844,278.25,33898.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914752185344696,1.0,0.0,0.0,3.5870842933654785,3.5871071815490723,8.585714681430545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.658203125,0.0,1448.8408203125,1895.4371337890625,0.0,3540.652099609375,0.8896604776382446,1.0,0.0,3.0,1.0,0.0
17928540,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8754615783691406,0.6027355194091797,0.5471007823944092,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8666186928749084,0.585800051689148,0.5589861273765564,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7675171494483948,0.4009300172328949,0.2851680517196655,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7646925449371338,0.3964515626430511,0.3818499147891998,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6347131133079529,0.2225503474473953,1.0355497598648071,284.9109802246094,284.95001220703125,303.2615661621094,294.15545654296875,299.4376220703125,298.1867370605469,284.91082763671875,1.0,0.6802571415901184,0.4923998415470123,0.4923998415470123,1.0,1.0,-3.3728625774383545,1.2476118803024292,2.125250577926636,0.4867690205574035,0.8351476788520813,0.8351476788520813,0.0,269.2977294921875,274.0,65889.46875,0.0,3735.4892578125,1.0,278.2589111328125,282.8153991699219,297.1693725585937,301.4555053710937,293.1499938964844,293.1499938964844,278.54998779296875,38589.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921056628227234,1.0,0.0,0.0,3.4568123817443848,3.4568350315093994,7.973424658302974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.232421875,0.0,1347.0218505859375,1895.4371337890625,0.0,3598.90625,0.8646634817123413,1.0,0.0,3.0,1.0,0.0
17928600,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8754615783691406,0.6027355194091797,0.5471007823944092,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8666186928749084,0.585800051689148,0.5589861273765564,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7675171494483948,0.4009300172328949,0.2851680517196655,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7646925449371338,0.3964515626430511,0.3818499147891998,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6347131133079529,0.2225503474473953,1.0355497598648071,284.9109802246094,284.95001220703125,303.2615661621094,294.15545654296875,299.4376220703125,298.1867370605469,284.91082763671875,1.0,0.6802571415901184,0.4923998415470123,0.4923998415470123,1.0,1.0,-3.3728625774383545,1.2476118803024292,2.125250577926636,0.4867690205574035,0.8351476788520813,0.8351476788520813,0.0,269.2977294921875,274.0,65889.46875,0.0,3735.4892578125,1.0,278.2589111328125,282.8153991699219,297.1693725585937,301.4555053710937,293.1499938964844,293.1499938964844,278.54998779296875,38589.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921056628227234,1.0,0.0,0.0,3.4568123817443848,3.4568350315093994,7.973424658302974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.232421875,0.0,1347.0218505859375,1895.4371337890625,0.0,3598.90625,0.8646634817123413,1.0,0.0,3.0,1.0,0.0
17928660,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8722849488258362,0.600255012512207,0.5447366237640381,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8659119606018066,0.5882836580276489,0.5612200498580933,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7660542130470276,0.4013055264949798,0.2853741347789764,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7632914185523987,0.3968754708766937,0.3821979761123657,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6330751776695251,0.2221526950597763,1.0337055921554563,284.98895263671875,284.95001220703125,303.2833251953125,294.139404296875,299.440673828125,298.1907958984375,284.9881896972656,1.0,0.6813221573829651,0.4904792904853821,0.4904792904853821,1.0,1.0,-3.37114691734314,1.2427903413772583,2.128356695175171,0.4822698533535003,0.9077860713005066,0.9077860713005066,0.0,271.74346923828125,277.0,65201.328125,0.0,3745.465576171875,1.0,278.5408935546875,282.91387939453125,297.12060546875,301.2889709472656,293.1499938964844,293.1499938964844,278.25,33794.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139828085899352,1.0,0.0,0.0,3.564239025115967,3.564261674880981,8.476702078041853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.755859375,0.0,1423.716796875,1895.4371337890625,0.0,3533.52783203125,0.8844522833824158,1.0,0.0,3.0,1.0,0.0
17928720,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8722849488258362,0.600255012512207,0.5447366237640381,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8659119606018066,0.5882836580276489,0.5612200498580933,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7660542130470276,0.4013055264949798,0.2853741347789764,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7632914185523987,0.3968754708766937,0.3821979761123657,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6330751776695251,0.2221526950597763,1.0337055921554563,284.98895263671875,284.95001220703125,303.2833251953125,294.139404296875,299.440673828125,298.1907958984375,284.9881896972656,1.0,0.6813221573829651,0.4904792904853821,0.4904792904853821,1.0,1.0,-3.37114691734314,1.2427903413772583,2.128356695175171,0.4822698533535003,0.9077860713005066,0.9077860713005066,0.0,271.74346923828125,277.0,65201.328125,0.0,3745.465576171875,1.0,278.5408935546875,282.91387939453125,297.12060546875,301.2889709472656,293.1499938964844,293.1499938964844,278.25,33794.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139828085899352,1.0,0.0,0.0,3.564239025115967,3.564261674880981,8.476702078041853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.755859375,0.0,1423.716796875,1895.4371337890625,0.0,3533.52783203125,0.8844522833824158,1.0,0.0,3.0,1.0,0.0
17928780,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8682960867881775,0.5965133309364319,0.5417577624320984,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8645004630088806,0.5899056792259216,0.5630542635917664,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7639776468276978,0.4010058343410492,0.2853760719299316,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7613123655319214,0.396717756986618,0.3823183178901672,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6310517191886902,0.2214475870132446,1.0315892696380615,284.9116516113281,284.95001220703125,303.3049011230469,294.1213073730469,299.4385986328125,298.1873779296875,284.911376953125,1.0,0.6824232935905457,0.4885587096214294,0.4885587096214294,1.0,1.0,-3.3673787117004395,1.2370944023132324,2.130284309387207,0.4775238037109375,0.8317679762840271,0.8317679762840271,0.0,274.8341979980469,280.0,65500.64453125,0.0,3754.167236328125,1.0,278.25909423828125,282.81689453125,297.13702392578125,301.3993225097656,293.1499938964844,293.1499938964844,278.54998779296875,38522.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206441044807434,1.0,0.0,0.0,3.4355721473693848,3.4355945587158203,7.875740948293242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.5234375,0.0,1325.2027587890625,1895.4371337890625,0.0,3595.101318359375,0.8599066734313965,1.0,0.0,3.0,1.0,0.0
17928840,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8682960867881775,0.5965133309364319,0.5417577624320984,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8645004630088806,0.5899056792259216,0.5630542635917664,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7639776468276978,0.4010058343410492,0.2853760719299316,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7613123655319214,0.396717756986618,0.3823183178901672,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6310517191886902,0.2214475870132446,1.0315892696380615,284.9116516113281,284.95001220703125,303.3049011230469,294.1213073730469,299.4385986328125,298.1873779296875,284.911376953125,1.0,0.6824232935905457,0.4885587096214294,0.4885587096214294,1.0,1.0,-3.3673787117004395,1.2370944023132324,2.130284309387207,0.4775238037109375,0.8317679762840271,0.8317679762840271,0.0,274.8341979980469,280.0,65500.64453125,0.0,3754.167236328125,1.0,278.25909423828125,282.81689453125,297.13702392578125,301.3993225097656,293.1499938964844,293.1499938964844,278.54998779296875,38522.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206441044807434,1.0,0.0,0.0,3.4355721473693848,3.4355945587158203,7.875740948293242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.5234375,0.0,1325.2027587890625,1895.4371337890625,0.0,3595.101318359375,0.8599066734313965,1.0,0.0,3.0,1.0,0.0
17928900,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.866507887840271,0.5953010320663452,0.5404296517372131,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8639325499534607,0.5911148190498352,0.5640325546264648,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.763068675994873,0.4011858403682709,0.285411536693573,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7604367136955261,0.3969057500362396,0.3824034333229065,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6301146149635315,0.2212448567152023,1.0305215120315552,285.0111389160156,284.95001220703125,303.31561279296875,294.1116027832031,299.4397277832031,298.1890869140625,285.0107421875,1.0,0.6829711198806763,0.4875984191894531,0.4875984191894531,1.0,1.0,-3.3658130168914795,1.2343741655349731,2.131438732147217,0.475096583366394,0.9022255539894104,0.9022255539894104,0.0,276.25830078125,280.0,64747.0703125,0.0,3758.59130859375,1.0,278.4964904785156,282.93121337890625,297.0819702148437,301.18212890625,293.1499938964844,293.1499938964844,278.54998779296875,33939.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151997566223145,1.0,0.0,0.0,3.487160444259644,3.4871826171875,8.11404049727571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.0400390625,0.0,1344.708984375,1895.4371337890625,0.0,3544.79443359375,0.8690879940986633,1.0,0.0,3.0,1.0,0.0
17928960,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8651832342147827,0.5941389203071594,0.5394916534423828,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8637539148330688,0.5923877358436584,0.5652920603752136,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7625404596328735,0.4014445841312408,0.2856291532516479,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7599136829376221,0.397163838148117,0.3826951384544372,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6294712424278259,0.2211143970489502,1.030095458030701,284.98712158203125,284.95001220703125,303.3262939453125,294.1014404296875,299.44146728515625,298.1916198730469,284.98590087890625,1.0,0.6836374402046204,0.4866558611392975,0.4866558611392975,1.0,1.0,-3.3662984371185303,1.232499122619629,2.1337993144989014,0.473105251789093,0.9024998545646667,0.9024998545646667,0.0,277.4366455078125,283.0,64834.48046875,0.0,3766.551025390625,1.0,278.5414123535156,282.912353515625,297.0829772949219,301.2287292480469,293.1499938964844,293.1499938964844,278.25,33695.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137082099914552,1.0,0.0,0.0,3.5462114810943604,3.546233892440796,8.391170354116184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.955078125,0.0,1403.98046875,1895.4371337890625,0.0,3530.985107421875,0.8800793886184692,1.0,0.0,3.0,1.0,0.0
17929020,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8613472580909729,0.5905238389968872,0.5366311073303223,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8623688817024231,0.5940032005310059,0.5671274065971375,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7605568170547485,0.4012184739112854,0.2856844663619995,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.757994532585144,0.3970249891281128,0.3828387856483459,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6275274157524109,0.2204600572586059,1.028234601020813,284.9120178222656,284.95001220703125,303.3475036621094,294.0800170898437,299.4393005371094,298.1883239746094,284.91192626953125,1.0,0.6848430037498474,0.4847707450389862,0.4847707450389862,1.0,1.0,-3.3630733489990234,1.2270455360412598,2.136027812957764,0.4684752225875854,0.8279942870140076,0.8279942870140076,0.0,280.6148986816406,286.0,65109.4140625,0.0,3777.027587890625,1.0,278.25927734375,282.8179931640625,297.096435546875,301.3346252441406,293.1499938964844,293.1499938964844,278.54998779296875,38534.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205410480499268,1.0,0.0,0.0,3.4141266345977783,3.414149045944214,7.777724704283173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.029296875,0.0,1303.9754638671875,1895.4371337890625,0.0,3594.150634765625,0.8551880717277527,1.0,0.0,3.0,1.0,0.0
17929080,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8613472580909729,0.5905238389968872,0.5366311073303223,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8623688817024231,0.5940032005310059,0.5671274065971375,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7605568170547485,0.4012184739112854,0.2856844663619995,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.757994532585144,0.3970249891281128,0.3828387856483459,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6275274157524109,0.2204600572586059,1.028234601020813,284.9120178222656,284.95001220703125,303.3475036621094,294.0800170898437,299.4393005371094,298.1883239746094,284.91192626953125,1.0,0.6848430037498474,0.4847707450389862,0.4847707450389862,1.0,1.0,-3.3630733489990234,1.2270455360412598,2.136027812957764,0.4684752225875854,0.8279942870140076,0.8279942870140076,0.0,280.6148986816406,286.0,65109.4140625,0.0,3777.027587890625,1.0,278.25927734375,282.8179931640625,297.096435546875,301.3346252441406,293.1499938964844,293.1499938964844,278.54998779296875,38534.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205410480499268,1.0,0.0,0.0,3.4141266345977783,3.414149045944214,7.777724704283173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.029296875,0.0,1303.9754638671875,1895.4371337890625,0.0,3594.150634765625,0.8551880717277527,1.0,0.0,3.0,1.0,0.0
17929140,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8583683371543884,0.5882413387298584,0.5344646573066711,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8616433143615723,0.5964678525924683,0.5693604350090027,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7592085003852844,0.4017279148101806,0.2859927713871002,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7566466927528381,0.397478848695755,0.3832321763038635,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6260101795196533,0.2201631665229797,1.026941180229187,284.9867858886719,284.95001220703125,303.3685302734375,294.0572204589844,299.44189453125,298.1925354003906,284.9861755371094,1.0,0.6861340999603271,0.4828856289386749,0.4828856289386749,1.0,1.0,-3.362435340881348,1.222610592842102,2.139824628829956,0.4641159772872925,0.8978771567344666,0.8978771567344666,0.0,283.27691650390625,289.0,64448.25,0.0,3790.79931640625,1.0,278.5404968261719,282.9129638671875,297.03973388671875,301.16131591796875,293.1499938964844,293.1499938964844,278.8500061035156,33798.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137153029441832,1.0,0.0,0.0,3.523290634155273,3.523313045501709,8.28304905553523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.3994140625,0.0,1380.8153076171875,1895.4371337890625,0.0,3531.050537109375,0.8752743601799011,1.0,0.0,3.0,1.0,0.0
17929200,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8583683371543884,0.5882413387298584,0.5344646573066711,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8616433143615723,0.5964678525924683,0.5693604350090027,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7592085003852844,0.4017279148101806,0.2859927713871002,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7566466927528381,0.397478848695755,0.3832321763038635,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6260101795196533,0.2201631665229797,1.026941180229187,284.9867858886719,284.95001220703125,303.3685302734375,294.0572204589844,299.44189453125,298.1925354003906,284.9861755371094,1.0,0.6861340999603271,0.4828856289386749,0.4828856289386749,1.0,1.0,-3.362435340881348,1.222610592842102,2.139824628829956,0.4641159772872925,0.8978771567344666,0.8978771567344666,0.0,283.27691650390625,289.0,64448.25,0.0,3790.79931640625,1.0,278.5404968261719,282.9129638671875,297.03973388671875,301.16131591796875,293.1499938964844,293.1499938964844,278.8500061035156,33798.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137153029441832,1.0,0.0,0.0,3.523290634155273,3.523313045501709,8.28304905553523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.3994140625,0.0,1380.8153076171875,1895.4371337890625,0.0,3531.050537109375,0.8752743601799011,1.0,0.0,3.0,1.0,0.0
17929260,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8558220863342285,0.586175262928009,0.5326926112174988,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8612838983535767,0.5991325974464417,0.5719231367111206,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.758266806602478,0.4024797081947326,0.2865562736988067,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7556661367416382,0.3981339037418365,0.3839118778705597,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6248492002487183,0.2200611531734466,1.02677321434021,285.033447265625,284.95001220703125,303.38934326171875,294.0332946777344,299.4456787109375,298.1983947753906,285.0301513671875,1.0,0.6876876354217529,0.4810374677181244,0.4810374677181244,1.0,1.0,-3.3646774291992188,1.21936297416687,2.1453144550323486,0.4603593945503235,0.9895418286323548,0.9895418286323548,0.0,285.7989807128906,292.0,64105.79296875,0.0,3810.75244140625,1.0,278.8421630859375,282.9786682128906,297.02374267578125,301.1084289550781,293.1499938964844,293.1499938964844,278.54998779296875,31438.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095261096954346,1.0,0.0,0.0,3.708733320236206,3.708756923675537,9.177924766845535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.79296875,0.0,1564.817626953125,1895.4371337890625,0.0,3492.20556640625,0.9149397015571594,1.0,0.0,3.0,1.0,0.0
17929320,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8558220863342285,0.586175262928009,0.5326926112174988,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8612838983535767,0.5991325974464417,0.5719231367111206,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.758266806602478,0.4024797081947326,0.2865562736988067,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7556661367416382,0.3981339037418365,0.3839118778705597,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6248492002487183,0.2200611531734466,1.02677321434021,285.033447265625,284.95001220703125,303.38934326171875,294.0332946777344,299.4456787109375,298.1983947753906,285.0301513671875,1.0,0.6876876354217529,0.4810374677181244,0.4810374677181244,1.0,1.0,-3.3646774291992188,1.21936297416687,2.1453144550323486,0.4603593945503235,0.9895418286323548,0.9895418286323548,0.0,285.7989807128906,292.0,64105.79296875,0.0,3810.75244140625,1.0,278.8421630859375,282.9786682128906,297.02374267578125,301.1084289550781,293.1499938964844,293.1499938964844,278.54998779296875,31438.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095261096954346,1.0,0.0,0.0,3.708733320236206,3.708756923675537,9.177924766845535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.79296875,0.0,1564.817626953125,1895.4371337890625,0.0,3492.20556640625,0.9149397015571594,1.0,0.0,3.0,1.0,0.0
17929380,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8518312573432922,0.5821796655654907,0.529682993888855,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8596213459968567,0.6003550291061401,0.5735598206520081,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.756151556968689,0.4020876288414001,0.2866034209728241,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7535739541053772,0.3977686166763305,0.3839772939682007,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6228083968162537,0.2193335890769958,1.025064468383789,284.8882751464844,284.95001220703125,303.4100036621094,294.0084533691406,299.4407653808594,298.1914978027344,284.88983154296875,1.0,0.6890288591384888,0.4791893362998962,0.4791893362998962,1.0,1.0,-3.36111831665039,1.213774561882019,2.147343873977661,0.4557198882102966,0.8711991906166077,0.8711991906166077,0.0,289.3763732910156,295.0,64757.515625,0.0,3822.651611328125,1.0,278.5568542480469,282.8194885253906,297.0412902832031,301.2566223144531,293.1499938964844,293.1499938964844,278.8500061035156,38220.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200390577316284,1.0,0.0,0.0,3.629319667816162,3.6293437480926514,8.789086223259801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.5830078125,0.0,1526.79833984375,1895.4371337890625,0.0,3589.51904296875,0.9021599292755128,1.0,0.0,3.0,1.0,0.0
17929440,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8518312573432922,0.5821796655654907,0.529682993888855,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8596213459968567,0.6003550291061401,0.5735598206520081,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.756151556968689,0.4020876288414001,0.2866034209728241,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7535739541053772,0.3977686166763305,0.3839772939682007,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6228083968162537,0.2193335890769958,1.025064468383789,284.8882751464844,284.95001220703125,303.4100036621094,294.0084533691406,299.4407653808594,298.1914978027344,284.88983154296875,1.0,0.6890288591384888,0.4791893362998962,0.4791893362998962,1.0,1.0,-3.36111831665039,1.213774561882019,2.147343873977661,0.4557198882102966,0.8711991906166077,0.8711991906166077,0.0,289.3763732910156,295.0,64757.515625,0.0,3822.651611328125,1.0,278.5568542480469,282.8194885253906,297.0412902832031,301.2566223144531,293.1499938964844,293.1499938964844,278.8500061035156,38220.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200390577316284,1.0,0.0,0.0,3.629319667816162,3.6293437480926514,8.789086223259801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.5830078125,0.0,1526.79833984375,1895.4371337890625,0.0,3589.51904296875,0.9021599292755128,1.0,0.0,3.0,1.0,0.0
