time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929500,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8499515652656555,0.5809407830238342,0.528236448764801,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8588415384292603,0.6014156341552734,0.574334442615509,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7551335096359253,0.4022539556026459,0.2865940928459167,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7525506615638733,0.3978619873523712,0.3839398622512817,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6217549443244934,0.2190941125154495,1.0238019227981567,285.0038757324219,284.95001220703125,303.4202575683594,293.99578857421875,299.440673828125,298.1918640136719,285.0054016113281,1.0,0.689595103263855,0.4782652556896209,0.4782652556896209,1.0,1.0,-3.358728408813477,1.2107445001602173,2.1479837894439697,0.4531398713588714,0.947258234024048,0.947258234024048,0.0,291.0450134277344,295.0,63849.328125,0.0,3826.43115234375,1.0,278.8015441894531,282.9510803222656,296.9752502441406,301.0214538574219,293.1499938964844,293.1499938964844,278.8500061035156,34171.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150871634483336,1.0,0.0,0.0,3.6723904609680176,3.672414302825928,8.998932798931492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.6748046875,0.0,1544.457275390625,1895.4371337890625,0.0,3543.7529296875,0.9105868339538574,1.0,0.0,3.0,1.0,0.0
17929560,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.848724365234375,0.5799245834350586,0.5273594856262207,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8586246371269226,0.6026626229286194,0.5755202174186707,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7546535730361938,0.4026069045066833,0.2868443429470062,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7520214915275574,0.3981123566627502,0.38418909907341,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6211056113243103,0.2189758867025375,1.0233391523361206,284.9895324707031,284.95001220703125,303.4304504394531,293.9829406738281,299.4421081542969,298.1942443847656,284.98809814453125,1.0,0.6902847290039062,0.4773741066455841,0.4773741066455841,1.0,1.0,-3.3591408729553223,1.208881378173828,2.150259256362915,0.4511457681655884,0.9539119005203248,0.9539119005203248,0.0,292.295166015625,283.0,63928.05859375,0.0,3834.6201171875,1.0,278.8429260253906,282.93853759765625,296.9689025878906,301.05841064453125,293.1499938964844,293.1499938964844,278.54998779296875,33655.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137696027755736,1.0,0.0,0.0,3.7322285175323486,3.732252836227417,9.294578831031686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.6640625,0.0,1608.6507568359375,1895.4371337890625,0.0,3531.55322265625,0.9219009280204772,1.0,0.0,3.0,1.0,0.0
17929620,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.849402666091919,0.5764501094818115,0.5244225263595581,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8616241812705994,0.6041061282157898,0.5769680738449097,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.756608784198761,0.4025160074234009,0.2868112325668335,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7538763880729675,0.3979020714759826,0.3840195834636688,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6221107840538025,0.218332827091217,1.020289659500122,284.8936462402344,284.95001220703125,303.45074462890625,293.9570007324219,299.43865966796875,298.18994140625,284.89508056640625,1.0,0.6873791813850403,0.4755918085575104,0.4755918085575104,1.0,1.0,-3.3534510135650635,1.202559232711792,2.1508917808532715,0.4462397396564483,0.8569206595420837,0.8569206595420837,0.0,288.5507507324219,271.0,64236.5625,0.0,3799.3642578125,1.0,278.5572509765625,282.82666015625,296.97662353515625,301.1591186523437,293.1499938964844,293.1499938964844,278.8500061035156,39206.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212965965270996,1.0,0.0,0.0,3.5945587158203125,3.5945825576782227,8.62153171965474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.3359375,0.0,1495.9849853515625,1895.4371337890625,0.0,3601.119140625,0.8956578373908997,1.0,0.0,3.0,1.0,0.0
17929680,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.849402666091919,0.5764501094818115,0.5244225263595581,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8616241812705994,0.6041061282157898,0.5769680738449097,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.756608784198761,0.4025160074234009,0.2868112325668335,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7538763880729675,0.3979020714759826,0.3840195834636688,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6221107840538025,0.218332827091217,1.020289659500122,284.8936462402344,284.95001220703125,303.45074462890625,293.9570007324219,299.43865966796875,298.18994140625,284.89508056640625,1.0,0.6873791813850403,0.4755918085575104,0.4755918085575104,1.0,1.0,-3.3534510135650635,1.202559232711792,2.1508917808532715,0.4462397396564483,0.8569206595420837,0.8569206595420837,0.0,288.5507507324219,271.0,64236.5625,0.0,3799.3642578125,1.0,278.5572509765625,282.82666015625,296.97662353515625,301.1591186523437,293.1499938964844,293.1499938964844,278.8500061035156,39206.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212965965270996,1.0,0.0,0.0,3.5945587158203125,3.5945825576782227,8.62153171965474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.3359375,0.0,1495.9849853515625,1895.4371337890625,0.0,3601.119140625,0.8956578373908997,1.0,0.0,3.0,1.0,0.0
17929740,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8534650802612305,0.574600875377655,0.5221293568611145,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8680223226547241,0.6066486835479736,0.5787575244903564,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7615416646003723,0.4033926725387573,0.2869994640350342,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.758597731590271,0.3984705507755279,0.3840263485908508,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6253165006637573,0.2181808352470398,1.0173931121826172,284.991943359375,284.95001220703125,303.4708251953125,293.9308166503906,299.44146728515625,298.19549560546875,284.9910583496094,1.0,0.6826900243759155,0.4738095104694366,0.4738095104694366,1.0,1.0,-3.3495874404907227,1.1969594955444336,2.152627944946289,0.4413931369781494,0.9400681853294371,0.9400681853294371,0.0,280.290771484375,259.0,63380.90625,0.0,3742.824951171875,1.0,278.8419494628906,282.9438171386719,296.9105529785156,300.9639587402344,293.1499938964844,293.1499938964844,278.54998779296875,33927.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136919975280762,1.0,0.0,0.0,3.6939191818237305,3.69394326210022,9.104750802180206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.908203125,0.0,1566.8856201171875,1895.4371337890625,0.0,3530.83447265625,0.913686454296112,1.0,0.0,3.0,1.0,0.0
17929800,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8534650802612305,0.574600875377655,0.5221293568611145,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8680223226547241,0.6066486835479736,0.5787575244903564,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7615416646003723,0.4033926725387573,0.2869994640350342,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.758597731590271,0.3984705507755279,0.3840263485908508,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6253165006637573,0.2181808352470398,1.0173931121826172,284.991943359375,284.95001220703125,303.4708251953125,293.9308166503906,299.44146728515625,298.19549560546875,284.9910583496094,1.0,0.6826900243759155,0.4738095104694366,0.4738095104694366,1.0,1.0,-3.3495874404907227,1.1969594955444336,2.152627944946289,0.4413931369781494,0.9400681853294371,0.9400681853294371,0.0,280.290771484375,259.0,63380.90625,0.0,3742.824951171875,1.0,278.8419494628906,282.9438171386719,296.9105529785156,300.9639587402344,293.1499938964844,293.1499938964844,278.54998779296875,33927.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136919975280762,1.0,0.0,0.0,3.6939191818237305,3.69394326210022,9.104750802180206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.908203125,0.0,1566.8856201171875,1895.4371337890625,0.0,3530.83447265625,0.913686454296112,1.0,0.0,3.0,1.0,0.0
17929860,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8584103584289551,0.5714453458786011,0.519249677658081,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8755306601524353,0.6082575917243958,0.580126941204071,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.767452597618103,0.403614342212677,0.2870105504989624,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7642892599105835,0.3984533846378326,0.3838041722774505,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6292562484741211,0.2177538573741912,1.0141851902008057,284.9013671875,284.95001220703125,303.4907531738281,293.9046325683594,299.4393615722656,298.1930847167969,284.9024963378906,1.0,0.6770090460777283,0.4721496403217315,0.4721496403217315,1.0,1.0,-3.343667507171631,1.190791130065918,2.152876377105713,0.4366362690925598,0.8506537079811096,0.8506537079811096,0.0,270.6367492675781,247.0,63674.2421875,0.0,3673.5341796875,1.0,278.5575561523437,282.8363647460937,296.92144775390625,301.0663146972656,293.1499938964844,293.1499938964844,278.8500061035156,39128.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206655621528624,1.0,0.0,0.0,3.5557854175567627,3.5558090209960938,8.436540497314127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.9912109375,0.0,1453.660400390625,1895.4371337890625,0.0,3595.299560546875,0.8870673179626465,1.0,0.0,3.0,1.0,0.0
17929920,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8584103584289551,0.5714453458786011,0.519249677658081,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8755306601524353,0.6082575917243958,0.580126941204071,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.767452597618103,0.403614342212677,0.2870105504989624,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7642892599105835,0.3984533846378326,0.3838041722774505,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6292562484741211,0.2177538573741912,1.0141851902008057,284.9013671875,284.95001220703125,303.4907531738281,293.9046325683594,299.4393615722656,298.1930847167969,284.9024963378906,1.0,0.6770090460777283,0.4721496403217315,0.4721496403217315,1.0,1.0,-3.343667507171631,1.190791130065918,2.152876377105713,0.4366362690925598,0.8506537079811096,0.8506537079811096,0.0,270.6367492675781,247.0,63674.2421875,0.0,3673.5341796875,1.0,278.5575561523437,282.8363647460937,296.92144775390625,301.0663146972656,293.1499938964844,293.1499938964844,278.8500061035156,39128.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206655621528624,1.0,0.0,0.0,3.5557854175567627,3.5558090209960938,8.436540497314127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.9912109375,0.0,1453.660400390625,1895.4371337890625,0.0,3595.299560546875,0.8870673179626465,1.0,0.0,3.0,1.0,0.0
17929980,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8653899431228638,0.5697765350341797,0.5170408487319946,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8850547075271606,0.6108750104904175,0.5818958878517151,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7751712799072266,0.4047177731990814,0.2872883677482605,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.771695077419281,0.3991393446922302,0.3838266134262085,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6344327926635742,0.2177630513906479,1.0115381479263306,284.9937438964844,284.95001220703125,303.5104675292969,293.8786926269531,299.4429931640625,298.1994934082031,284.9927978515625,1.0,0.6708670258522034,0.4704897701740265,0.4704897701740265,1.0,1.0,-3.340307712554932,1.1856374740600586,2.154670238494873,0.4321168959140777,0.9325346946716307,0.9325346946716307,0.0,259.4368591308594,235.0,62875.5078125,0.0,3601.72119140625,1.0,278.8416748046875,282.9476623535156,296.8577575683594,300.8775939941406,293.1499938964844,293.1499938964844,278.54998779296875,33817.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129565954208374,1.0,0.0,0.0,3.660836935043335,3.660860776901245,8.942399745137664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.5224609375,0.0,1528.87890625,1895.4371337890625,0.0,3524.021728515625,0.9061682820320128,1.0,0.0,3.0,1.0,0.0
17930040,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8653899431228638,0.5697765350341797,0.5170408487319946,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8850547075271606,0.6108750104904175,0.5818958878517151,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7751712799072266,0.4047177731990814,0.2872883677482605,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.771695077419281,0.3991393446922302,0.3838266134262085,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6344327926635742,0.2177630513906479,1.0115381479263306,284.9937438964844,284.95001220703125,303.5104675292969,293.8786926269531,299.4429931640625,298.1994934082031,284.9927978515625,1.0,0.6708670258522034,0.4704897701740265,0.4704897701740265,1.0,1.0,-3.340307712554932,1.1856374740600586,2.154670238494873,0.4321168959140777,0.9325346946716307,0.9325346946716307,0.0,259.4368591308594,235.0,62875.5078125,0.0,3601.72119140625,1.0,278.8416748046875,282.9476623535156,296.8577575683594,300.8775939941406,293.1499938964844,293.1499938964844,278.54998779296875,33817.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129565954208374,1.0,0.0,0.0,3.660836935043335,3.660860776901245,8.942399745137664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.5224609375,0.0,1528.87890625,1895.4371337890625,0.0,3524.021728515625,0.9061682820320128,1.0,0.0,3.0,1.0,0.0
17930100,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8691776990890503,0.5683159232139587,0.5158723592758179,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8901626467704773,0.6117478609085083,0.5827531218528748,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7793627977371216,0.4049640297889709,0.2874433398246765,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7757234573364258,0.3992172479629516,0.3838522434234619,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6372923254966736,0.2176478952169418,1.0104261636734009,284.8700256347656,284.95001220703125,303.520263671875,293.86590576171875,299.4423828125,298.1990966796875,284.8689270019531,1.0,0.6677308678627014,0.4696598649024963,0.4696598649024963,1.0,1.0,-3.33881950378418,1.1831188201904297,2.155700922012329,0.4299961626529693,0.8441047072410583,0.8441047072410583,0.0,253.73887634277344,235.0,63579.16796875,0.0,3565.748046875,1.0,278.5976257324219,282.80877685546875,296.8953857421875,301.0740051269531,293.1499938964844,293.1499938964844,278.54998779296875,38448.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186545610427856,1.0,0.0,0.0,3.611090421676636,3.611114501953125,8.701017009116185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.8955078125,0.0,1508.4324951171875,1895.4371337890625,0.0,3576.736572265625,0.8960269689559937,1.0,0.0,3.0,1.0,0.0
17930160,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8725986480712891,0.5667954087257385,0.5142540335655212,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8949642181396484,0.6125252842903137,0.5832452774047852,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7832680344581604,0.40513476729393,0.2873916327953338,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7794876098632812,0.3992081582546234,0.3836276531219482,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.639945924282074,0.2174610793590545,1.0086286067962646,284.9045104980469,284.95001220703125,303.5299987792969,293.8532409667969,299.4410400390625,298.197509765625,284.9056091308594,1.0,0.6644214987754822,0.4688719511032104,0.4688719511032104,1.0,1.0,-3.334972620010376,1.1797713041305542,2.155201196670532,0.4275204837322235,0.8459484577178955,0.8459484577178955,0.0,248.28253173828125,223.0,63178.87109375,0.0,3525.684814453125,1.0,278.5579528808594,282.8414306640625,296.8703308105469,300.9826965332031,293.1499938964844,293.1499938964844,278.8500061035156,39035.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919992208480835,1.0,0.0,0.0,3.5244369506835938,3.5244603157043457,8.2884395169458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.22265625,0.0,1419.8367919921875,1895.4371337890625,0.0,3589.08642578125,0.8800783753395081,1.0,0.0,3.0,1.0,0.0
17930220,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8817389011383057,0.565247118473053,0.5121363401412964,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9067805409431458,0.61515212059021,0.5850016474723816,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7930365800857544,0.4064009487628937,0.2877668738365173,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7888714671134949,0.3999493420124054,0.38367959856987,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6467196345329285,0.2175605446100235,1.0062830448150637,284.9933166503906,284.95001220703125,303.5493469238281,293.8285217285156,299.44488525390625,298.2040100097656,284.9924011230469,1.0,0.6578687429428101,0.467296153306961,0.467296153306961,1.0,1.0,-3.3322227001190186,1.175020456314087,2.157202243804932,0.4232640862464905,0.9260364174842834,0.9260364174842834,0.0,236.323486328125,211.0,62427.04296875,0.0,3451.2900390625,1.0,278.8414611816406,282.94891357421875,296.8077392578125,300.7980041503906,293.1499938964844,293.1499938964844,278.54998779296875,33750.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912325918674469,1.0,0.0,0.0,3.633366584777832,3.633390188217163,8.808698339635157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.462890625,0.0,1497.9869384765625,1895.4371337890625,0.0,3518.1767578125,0.8999424576759338,1.0,0.0,3.0,1.0,0.0
17930280,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8817389011383057,0.565247118473053,0.5121363401412964,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9067805409431458,0.61515212059021,0.5850016474723816,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7930365800857544,0.4064009487628937,0.2877668738365173,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7888714671134949,0.3999493420124054,0.38367959856987,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6467196345329285,0.2175605446100235,1.0062830448150637,284.9933166503906,284.95001220703125,303.5493469238281,293.8285217285156,299.44488525390625,298.2040100097656,284.9924011230469,1.0,0.6578687429428101,0.467296153306961,0.467296153306961,1.0,1.0,-3.3322227001190186,1.175020456314087,2.157202243804932,0.4232640862464905,0.9260364174842834,0.9260364174842834,0.0,236.323486328125,211.0,62427.04296875,0.0,3451.2900390625,1.0,278.8414611816406,282.94891357421875,296.8077392578125,300.7980041503906,293.1499938964844,293.1499938964844,278.54998779296875,33750.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912325918674469,1.0,0.0,0.0,3.633366584777832,3.633390188217163,8.808698339635157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.462890625,0.0,1497.9869384765625,1895.4371337890625,0.0,3518.1767578125,0.8999424576759338,1.0,0.0,3.0,1.0,0.0
17930340,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8910125494003296,0.5624171495437622,0.5094507336616516,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9198604822158812,0.6168130040168762,0.5863348841667175,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8030353784561157,0.4069810211658478,0.2879652976989746,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7985135316848755,0.4000745713710785,0.3835106194019317,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.653890073299408,0.2173388451337814,1.0036460161209106,284.9061584472656,284.95001220703125,303.5685119628906,293.8047180175781,299.44287109375,298.2020263671875,284.90655517578125,1.0,0.6511892676353455,0.4657203257083893,0.4657203257083893,1.0,1.0,-3.327467679977417,1.169459104537964,2.158008575439453,0.4188317656517029,0.8415933847427368,0.8415933847427368,0.0,224.7840118408203,199.0,62754.30859375,0.0,3374.80712890625,1.0,278.5585021972656,282.8438720703125,296.82159423828125,300.90533447265625,293.1499938964844,293.1499938964844,278.8500061035156,38837.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193888902664183,1.0,0.0,0.0,3.4999916553497314,3.5000147819519043,8.173862511284824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.228515625,0.0,1392.9525146484375,1895.4371337890625,0.0,3583.517822265625,0.8744378089904785,1.0,0.0,3.0,1.0,0.0
17930400,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8910125494003296,0.5624171495437622,0.5094507336616516,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9198604822158812,0.6168130040168762,0.5863348841667175,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8030353784561157,0.4069810211658478,0.2879652976989746,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7985135316848755,0.4000745713710785,0.3835106194019317,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.653890073299408,0.2173388451337814,1.0036460161209106,284.9061584472656,284.95001220703125,303.5685119628906,293.8047180175781,299.44287109375,298.2020263671875,284.90655517578125,1.0,0.6511892676353455,0.4657203257083893,0.4657203257083893,1.0,1.0,-3.327467679977417,1.169459104537964,2.158008575439453,0.4188317656517029,0.8415933847427368,0.8415933847427368,0.0,224.7840118408203,199.0,62754.30859375,0.0,3374.80712890625,1.0,278.5585021972656,282.8438720703125,296.82159423828125,300.90533447265625,293.1499938964844,293.1499938964844,278.8500061035156,38837.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193888902664183,1.0,0.0,0.0,3.4999916553497314,3.5000147819519043,8.173862511284824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.228515625,0.0,1392.9525146484375,1895.4371337890625,0.0,3583.517822265625,0.8744378089904785,1.0,0.0,3.0,1.0,0.0
17930460,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.902480959892273,0.5609871745109558,0.5074398517608643,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9357869029045104,0.619438111782074,0.5880863666534424,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8145455718040466,0.4083945453166961,0.2884411513805389,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8098303079605103,0.4008615612983703,0.3836009800434112,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6626641154289246,0.2175039052963256,1.00157368183136,284.9922180175781,284.95001220703125,303.5874938964844,293.7821350097656,299.4467468261719,298.20849609375,284.9908447265625,1.0,0.6444971561431885,0.4642177522182464,0.4642177522182464,1.0,1.0,-3.325336456298828,1.1650861501693726,2.160250425338745,0.4148110151290893,0.9200758337974548,0.9200758337974548,0.0,212.62335205078125,187.0,62030.49609375,0.0,3300.953125,1.0,278.8420104980469,282.9487609863281,296.7607116699219,300.7247314453125,293.1499938964844,293.1499938964844,278.54998779296875,33634.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116739630699158,1.0,0.0,0.0,3.611384868621826,3.611408233642578,8.70243638928514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.48828125,0.0,1473.121337890625,1895.4371337890625,0.0,3512.132568359375,0.8946251273155212,1.0,0.0,3.0,1.0,0.0
17930520,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.902480959892273,0.5609871745109558,0.5074398517608643,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9357869029045104,0.619438111782074,0.5880863666534424,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8145455718040466,0.4083945453166961,0.2884411513805389,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8098303079605103,0.4008615612983703,0.3836009800434112,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6626641154289246,0.2175039052963256,1.00157368183136,284.9922180175781,284.95001220703125,303.5874938964844,293.7821350097656,299.4467468261719,298.20849609375,284.9908447265625,1.0,0.6444971561431885,0.4642177522182464,0.4642177522182464,1.0,1.0,-3.325336456298828,1.1650861501693726,2.160250425338745,0.4148110151290893,0.9200758337974548,0.9200758337974548,0.0,212.62335205078125,187.0,62030.49609375,0.0,3300.953125,1.0,278.8420104980469,282.9487609863281,296.7607116699219,300.7247314453125,293.1499938964844,293.1499938964844,278.54998779296875,33634.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116739630699158,1.0,0.0,0.0,3.611384868621826,3.611408233642578,8.70243638928514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.48828125,0.0,1473.121337890625,1895.4371337890625,0.0,3512.132568359375,0.8946251273155212,1.0,0.0,3.0,1.0,0.0
17930580,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9148879051208496,0.5582961440086365,0.5048719644546509,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9517517685890198,0.6210963129997253,0.5894138216972351,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8257785439491272,0.4091200232505798,0.2887374758720398,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8208401203155518,0.4010365307331085,0.383473664522171,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.672020673751831,0.2173461765050888,0.999200403690338,284.9076538085937,284.95001220703125,303.6062927246094,293.760986328125,299.4447937011719,298.2064514160156,284.907958984375,1.0,0.6377258896827698,0.4627151787281036,0.4627151787281036,1.0,1.0,-3.3212010860443115,1.1599130630493164,2.161288022994995,0.4106228351593017,0.8378521203994751,0.8378521203994751,0.0,200.97760009765625,175.0,62363.53125,0.0,3225.619140625,1.0,278.5587158203125,282.846435546875,296.7779235839844,300.8354187011719,293.1499938964844,293.1499938964844,278.8500061035156,38776.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187896847724916,1.0,0.0,0.0,3.4764137268066406,3.476436376571656,8.064105259109056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.49609375,0.0,1368.2696533203125,1895.4371337890625,0.0,3577.98486328125,0.8691742420196533,1.0,0.0,3.0,1.0,0.0
17930640,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9148879051208496,0.5582961440086365,0.5048719644546509,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9517517685890198,0.6210963129997253,0.5894138216972351,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8257785439491272,0.4091200232505798,0.2887374758720398,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8208401203155518,0.4010365307331085,0.383473664522171,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.672020673751831,0.2173461765050888,0.999200403690338,284.9076538085937,284.95001220703125,303.6062927246094,293.760986328125,299.4447937011719,298.2064514160156,284.907958984375,1.0,0.6377258896827698,0.4627151787281036,0.4627151787281036,1.0,1.0,-3.3212010860443115,1.1599130630493164,2.161288022994995,0.4106228351593017,0.8378521203994751,0.8378521203994751,0.0,200.97760009765625,175.0,62363.53125,0.0,3225.619140625,1.0,278.5587158203125,282.846435546875,296.7779235839844,300.8354187011719,293.1499938964844,293.1499938964844,278.8500061035156,38776.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187896847724916,1.0,0.0,0.0,3.4764137268066406,3.476436376571656,8.064105259109056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.49609375,0.0,1368.2696533203125,1895.4371337890625,0.0,3577.98486328125,0.8691742420196533,1.0,0.0,3.0,1.0,0.0
17930700,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9223096966743468,0.5575888156890869,0.5037133693695068,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9601202011108398,0.6223559379577637,0.5901235342025757,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8319395184516907,0.4098402559757232,0.2889204025268554,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8267819285392761,0.4014029800891876,0.3834238648414612,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6772719621658325,0.2174140065908432,0.997954249382019,285.01226806640625,284.95001220703125,303.6156311035156,293.7510070800781,299.4461669921875,298.20904541015625,285.0126342773437,1.0,0.6342922449111938,0.4619638919830322,0.4619638919830322,1.0,1.0,-3.319316864013672,1.157402515411377,2.161914348602295,0.4084461629390716,0.9111336469650269,0.9111336469650269,0.0,195.0194702148437,175.0,61577.3359375,0.0,3187.671875,1.0,278.7975158691406,282.966064453125,296.7190246582031,300.6151733398437,293.1499938964844,293.1499938964844,278.8500061035156,34061.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912922978401184,1.0,0.0,0.0,3.526961326599121,3.526983976364136,8.300317517750955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.40234375,0.0,1386.529541015625,1895.4371337890625,0.0,3523.7099609375,0.8780943751335144,1.0,0.0,3.0,1.0,0.0
17930760,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9311887621879578,0.5569732189178467,0.5029608607292175,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9692047834396362,0.6237071752548218,0.5911529064178467,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8391059041023254,0.4106656908988952,0.2893064022064209,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8336389064788818,0.4018637835979461,0.3836022913455963,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6834387183189392,0.2175644636154174,0.9973698258399964,284.9920959472656,284.95001220703125,303.6249084472656,293.74151611328125,299.4484558105469,298.2127685546875,284.9906921386719,1.0,0.630966067314148,0.4612331092357635,0.4612331092357635,1.0,1.0,-3.3196239471435547,1.1557772159576416,2.163846492767334,0.4067122340202331,0.9152947664260864,0.9152947664260864,0.0,188.7677154541016,163.0,61676.1015625,0.0,3152.944091796875,1.0,278.841796875,282.9496459960937,296.7196960449219,300.65948486328125,293.1499938964844,293.1499938964844,278.54998779296875,33575.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110321402549744,1.0,0.0,0.0,3.589839458465576,3.589862585067749,8.598909175816516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.48046875,0.0,1449.4183349609375,1895.4371337890625,0.0,3506.18017578125,0.8898012042045593,1.0,0.0,3.0,1.0,0.0
17930820,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9480656385421752,0.5544201135635376,0.5005069971084595,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9853161573410034,0.6253588795661926,0.5924690365791321,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8534988164901733,0.4115312993526459,0.2896956503391266,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8473426699638367,0.402088314294815,0.3835163414478302,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6956586837768555,0.2174630463123321,0.9952295422554016,284.9090270996094,284.95001220703125,303.6433410644531,293.7239685058594,299.4463806152344,298.21063232421875,284.9092712402344,1.0,0.6241396069526672,0.4597715735435486,0.4597715735435486,1.0,1.0,-3.316053628921509,1.150896072387695,2.165157556533813,0.4026817381381988,0.8347357511520386,0.8347357511520386,0.0,177.09152221679688,151.0,62024.66796875,0.0,3078.98486328125,1.0,278.55889892578125,282.8486328125,296.7407531738281,300.7749938964844,293.1499938964844,293.1499938964844,278.8500061035156,38707.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918119490146637,1.0,0.0,0.0,3.45604944229126,3.4560720920562744,7.96990605067549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.93359375,0.0,1347.0858154296875,1895.4371337890625,0.0,3571.7939453125,0.8646206259727478,1.0,0.0,3.0,1.0,0.0
17930880,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9480656385421752,0.5544201135635376,0.5005069971084595,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9853161573410034,0.6253588795661926,0.5924690365791321,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8534988164901733,0.4115312993526459,0.2896956503391266,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8473426699638367,0.402088314294815,0.3835163414478302,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6956586837768555,0.2174630463123321,0.9952295422554016,284.9090270996094,284.95001220703125,303.6433410644531,293.7239685058594,299.4463806152344,298.21063232421875,284.9092712402344,1.0,0.6241396069526672,0.4597715735435486,0.4597715735435486,1.0,1.0,-3.316053628921509,1.150896072387695,2.165157556533813,0.4026817381381988,0.8347357511520386,0.8347357511520386,0.0,177.09152221679688,151.0,62024.66796875,0.0,3078.98486328125,1.0,278.55889892578125,282.8486328125,296.7407531738281,300.7749938964844,293.1499938964844,293.1499938964844,278.8500061035156,38707.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918119490146637,1.0,0.0,0.0,3.45604944229126,3.4560720920562744,7.96990605067549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.93359375,0.0,1347.0858154296875,1895.4371337890625,0.0,3571.7939453125,0.8646206259727478,1.0,0.0,3.0,1.0,0.0
17930940,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9666340351104736,0.553178071975708,0.4987160563468933,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.628014087677002,0.5916911363601685,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8708237409591675,0.4132053554058075,0.2903792262077331,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8637751936912537,0.4029348194599151,0.3837025463581085,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.709765613079071,0.2177212089300155,0.99373060464859,284.99127197265625,284.95001220703125,303.6615600585937,293.7085876464844,299.4497375488281,298.21697998046875,284.9900207519531,1.0,0.6171985268592834,0.4583100080490112,0.4583100080490112,1.0,1.0,-3.312516450881958,1.1460081338882446,2.166508197784424,0.3987413644790649,0.9107750058174132,0.9107750058174132,0.0,165.3317108154297,154.0,61343.44140625,0.0,3004.509521484375,1.0,278.8409118652344,282.9501037597656,296.6871337890625,300.6053466796875,293.1499938964844,293.1499938964844,278.54998779296875,33634.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103327989578248,1.0,0.0,0.0,3.5691909790039062,3.569213628768921,8.500272201672487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.1396484375,0.0,1427.7999267578125,1895.4371337890625,0.0,3499.69189453125,0.8854385614395142,1.0,0.0,3.0,1.0,0.0
17931000,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9666340351104736,0.553178071975708,0.4987160563468933,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.628014087677002,0.5916911363601685,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8708237409591675,0.4132053554058075,0.2903792262077331,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8637751936912537,0.4029348194599151,0.3837025463581085,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.709765613079071,0.2177212089300155,0.99373060464859,284.99127197265625,284.95001220703125,303.6615600585937,293.7085876464844,299.4497375488281,298.21697998046875,284.9900207519531,1.0,0.6171985268592834,0.4583100080490112,0.4583100080490112,1.0,1.0,-3.312516450881958,1.1460081338882446,2.166508197784424,0.3987413644790649,0.9107750058174132,0.9107750058174132,0.0,165.3317108154297,154.0,61343.44140625,0.0,3004.509521484375,1.0,278.8409118652344,282.9501037597656,296.6871337890625,300.6053466796875,293.1499938964844,293.1499938964844,278.54998779296875,33634.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103327989578248,1.0,0.0,0.0,3.5691909790039062,3.569213628768921,8.500272201672487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.1396484375,0.0,1427.7999267578125,1895.4371337890625,0.0,3499.69189453125,0.8854385614395142,1.0,0.0,3.0,1.0,0.0
17931060,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9704927206039428,0.5506248474121094,0.4965820908546448,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.6312607526779175,0.5823498368263245,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8763532042503357,0.4141326546669006,0.2910624146461487,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8686645030975342,0.4030978381633758,0.3839027881622314,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7135546803474426,0.2175999879837036,0.9931214451789856,284.9071655273437,284.95001220703125,303.6796264648437,293.6956481933594,299.4512939453125,298.2216796875,284.9070739746094,1.0,0.6136256456375122,0.456891804933548,0.456891804933548,1.0,1.0,-3.2981560230255127,1.1370844841003418,2.161071538925171,0.3928089737892151,0.8275771737098694,0.8275771737098694,0.0,161.67169189453125,157.0,61508.68359375,0.0,2953.78076171875,1.0,278.5591125488281,282.8514404296875,296.7096252441406,300.71209716796875,293.1499938964844,293.1499938964844,278.8500061035156,38889.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168797731399536,1.0,0.0,0.0,3.425525426864624,3.42554783821106,7.829746664356207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.1923828125,0.0,1317.769287109375,1895.4371337890625,0.0,3560.335693359375,0.8580649495124817,1.0,0.0,3.0,1.0,0.0
17931120,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9704927206039428,0.5506248474121094,0.4965820908546448,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.6312607526779175,0.5823498368263245,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8763532042503357,0.4141326546669006,0.2910624146461487,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8686645030975342,0.4030978381633758,0.3839027881622314,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7135546803474426,0.2175999879837036,0.9931214451789856,284.9071655273437,284.95001220703125,303.6796264648437,293.6956481933594,299.4512939453125,298.2216796875,284.9070739746094,1.0,0.6136256456375122,0.456891804933548,0.456891804933548,1.0,1.0,-3.2981560230255127,1.1370844841003418,2.161071538925171,0.3928089737892151,0.8275771737098694,0.8275771737098694,0.0,161.67169189453125,157.0,61508.68359375,0.0,2953.78076171875,1.0,278.5591125488281,282.8514404296875,296.7096252441406,300.71209716796875,293.1499938964844,293.1499938964844,278.8500061035156,38889.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168797731399536,1.0,0.0,0.0,3.425525426864624,3.42554783821106,7.829746664356207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.1923828125,0.0,1317.769287109375,1895.4371337890625,0.0,3560.335693359375,0.8580649495124817,1.0,0.0,3.0,1.0,0.0
17931180,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.972141981124878,0.5493711829185486,0.4951671957969665,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.6359254717826843,0.5776342153549194,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8798186779022217,0.4158543050289154,0.2920809686183929,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8714419603347778,0.4038822650909424,0.3844322264194488,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7155337929725647,0.2178375571966171,0.9934386014938354,284.9886474609375,284.95001220703125,303.697509765625,293.68536376953125,299.4602966308594,298.2367858886719,284.98797607421875,1.0,0.6122218370437622,0.4554736018180847,0.4554736018180847,1.0,1.0,-3.2936036586761475,1.1319215297698977,2.16168212890625,0.3885305225849151,0.901110827922821,0.901110827922821,0.0,160.00393676757812,160.0,60816.828125,0.0,2934.178955078125,1.0,278.8406066894531,282.953369140625,296.6605224609375,300.5433044433594,293.1499938964844,293.1499938964844,279.1499938964844,33768.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083698987960817,1.0,0.0,0.0,3.5348129272460938,3.5348355770111084,8.3373146253507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.7705078125,0.0,1392.5838623046875,1895.4371337890625,0.0,3481.469482421875,0.8778362274169922,1.0,0.0,3.0,1.0,0.0
17931240,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.972141981124878,0.5493711829185486,0.4951671957969665,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.6359254717826843,0.5776342153549194,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8798186779022217,0.4158543050289154,0.2920809686183929,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8714419603347778,0.4038822650909424,0.3844322264194488,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7155337929725647,0.2178375571966171,0.9934386014938354,284.9886474609375,284.95001220703125,303.697509765625,293.68536376953125,299.4602966308594,298.2367858886719,284.98797607421875,1.0,0.6122218370437622,0.4554736018180847,0.4554736018180847,1.0,1.0,-3.2936036586761475,1.1319215297698977,2.16168212890625,0.3885305225849151,0.901110827922821,0.901110827922821,0.0,160.00393676757812,160.0,60816.828125,0.0,2934.178955078125,1.0,278.8406066894531,282.953369140625,296.6605224609375,300.5433044433594,293.1499938964844,293.1499938964844,279.1499938964844,33768.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083698987960817,1.0,0.0,0.0,3.5348129272460938,3.5348355770111084,8.3373146253507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.7705078125,0.0,1392.5838623046875,1895.4371337890625,0.0,3481.469482421875,0.8778362274169922,1.0,0.0,3.0,1.0,0.0
17931300,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.9722784161567688,0.5488793849945068,0.4946050345897674,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9990000128746032,0.638356626033783,0.5767249464988708,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8809205889701843,0.4168393313884735,0.2926954627037048,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8722009062767029,0.4043804705142975,0.3848209083080292,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7160500884056091,0.2180397808551788,0.9940827488899232,285.0755310058594,284.95001220703125,303.70635986328125,293.6813049316406,299.4652404785156,298.24481201171875,285.0763854980469,1.0,0.6121445894241333,0.4547645151615143,0.4547645151615143,1.0,1.0,-3.293811321258545,1.1302878856658936,2.163523435592652,0.3867829442024231,0.9859321713447572,0.9859321713447572,0.0,159.72804260253906,160.0,60182.0390625,0.0,2933.085693359375,1.0,279.0972900390625,283.0582580566406,296.6386108398437,300.41064453125,293.1499938964844,293.1499938964844,279.1499938964844,31248.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031361937522888,1.0,0.0,0.0,3.626851081848145,3.6268739700317374,8.777134326010128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.8544921875,0.0,1472.2401123046875,1895.4371337890625,0.0,3432.80029296875,0.8978293538093567,1.0,0.0,3.0,1.0,0.0
