time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931360,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.97221177816391,0.5483543872833252,0.4942138493061065,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9990000128746032,0.6406968832015991,0.5763925909996033,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8818250298500061,0.4178322255611419,0.2934091091156006,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8727547526359558,0.4048883318901062,0.3853242397308349,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7164232730865479,0.2182645797729492,0.9951124787330629,285.0458068847656,284.95001220703125,303.7151794433594,293.6780090332031,299.47027587890625,298.2521667480469,285.0427551269531,1.0,0.61241215467453,0.4541558921337127,0.4541558921337127,1.0,1.0,-3.295640230178833,1.12949800491333,2.166142225265503,0.3855277895927429,1.0,1.0,0.0,159.70103454589844,163.0,60501.70703125,0.0,2936.84814453125,1.0,279.1421813964844,283.0286560058594,296.6611633300781,300.5059814453125,293.1499938964844,293.1499938964844,278.8500061035156,31245.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026118516921996,1.0,0.0,0.0,3.725249528884888,3.725273370742798,9.25985204958124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.474609375,0.0,1582.203125,1895.4371337890625,0.0,3427.918212890625,0.9186304807662964,1.0,0.0,3.0,1.0,0.0
17931420,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9689963459968568,0.545452356338501,0.4920852184295654,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.6433628797531128,0.5798153877258301,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8808703422546387,0.4186320006847381,0.29421466588974,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8712278008460999,0.4048446118831634,0.385602056980133,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7150866389274597,0.2180615812540054,0.9952773451805116,284.8916931152344,284.95001220703125,303.7326965332031,293.673828125,299.4690246582031,298.2497253417969,284.8930969238281,1.0,0.6135107278823853,0.4529386758804321,0.4529386758804321,1.0,1.0,-3.2987000942230225,1.1277008056640625,2.17099928855896,0.3830269575119018,0.8844845294952393,0.8844845294952393,0.0,160.88995361328125,166.0,61463.26171875,0.0,2950.09619140625,1.0,278.85748291015625,282.8583984375,296.70703125,300.6963806152344,293.1499938964844,293.1499938964844,279.1499938964844,37662.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134496450424194,1.0,0.0,0.0,3.670159816741944,3.670184135437012,8.988003514787124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.3935546875,0.0,1568.22314453125,1895.4371337890625,0.0,3528.58984375,0.910858392715454,1.0,0.0,3.0,1.0,0.0
17931480,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9689963459968568,0.545452356338501,0.4920852184295654,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.6433628797531128,0.5798153877258301,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8808703422546387,0.4186320006847381,0.29421466588974,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8712278008460999,0.4048446118831634,0.385602056980133,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7150866389274597,0.2180615812540054,0.9952773451805116,284.8916931152344,284.95001220703125,303.7326965332031,293.673828125,299.4690246582031,298.2497253417969,284.8930969238281,1.0,0.6135107278823853,0.4529386758804321,0.4529386758804321,1.0,1.0,-3.2987000942230225,1.1277008056640625,2.17099928855896,0.3830269575119018,0.8844845294952393,0.8844845294952393,0.0,160.88995361328125,166.0,61463.26171875,0.0,2950.09619140625,1.0,278.85748291015625,282.8583984375,296.70703125,300.6963806152344,293.1499938964844,293.1499938964844,279.1499938964844,37662.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134496450424194,1.0,0.0,0.0,3.670159816741944,3.670184135437012,8.988003514787124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.3935546875,0.0,1568.22314453125,1895.4371337890625,0.0,3528.58984375,0.910858392715454,1.0,0.0,3.0,1.0,0.0
17931540,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.965493619441986,0.5441602468490601,0.4905635118484497,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9990000128746032,0.6461888551712036,0.5843589305877686,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.879572868347168,0.4203579127788543,0.2952386736869812,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8692721128463745,0.4054970145225525,0.3860318660736084,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7132771015167236,0.2181655913591385,0.9953776001930236,285.0045166015625,284.95001220703125,303.75,293.67303466796875,299.47125244140625,298.2523498535156,285.00311279296875,1.0,0.6151906251907349,0.4517214596271515,0.4517214596271515,1.0,1.0,-3.3041958808898926,1.1268242597579956,2.1773715019226074,0.3807836771011352,0.9810609817504884,0.9810609817504884,0.0,162.53402709960938,169.0,60821.75390625,0.0,2971.172607421875,1.0,279.1434020996094,282.9861755371094,296.65692138671875,300.53533935546875,293.1499938964844,293.1499938964844,278.8500061035156,33213.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906680941581726,1.0,0.0,0.0,3.784768581390381,3.784793376922608,9.558108331475523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.841796875,0.0,1666.7154541015625,1895.4371337890625,0.0,3465.776123046875,0.9334497451782228,1.0,0.0,3.0,1.0,0.0
17931600,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.965493619441986,0.5441602468490601,0.4905635118484497,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9990000128746032,0.6461888551712036,0.5843589305877686,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.879572868347168,0.4203579127788543,0.2952386736869812,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8692721128463745,0.4054970145225525,0.3860318660736084,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7132771015167236,0.2181655913591385,0.9953776001930236,285.0045166015625,284.95001220703125,303.75,293.67303466796875,299.47125244140625,298.2523498535156,285.00311279296875,1.0,0.6151906251907349,0.4517214596271515,0.4517214596271515,1.0,1.0,-3.3041958808898926,1.1268242597579956,2.1773715019226074,0.3807836771011352,0.9810609817504884,0.9810609817504884,0.0,162.53402709960938,169.0,60821.75390625,0.0,2971.172607421875,1.0,279.1434020996094,282.9861755371094,296.65692138671875,300.53533935546875,293.1499938964844,293.1499938964844,278.8500061035156,33213.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906680941581726,1.0,0.0,0.0,3.784768581390381,3.784793376922608,9.558108331475523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.841796875,0.0,1666.7154541015625,1895.4371337890625,0.0,3465.776123046875,0.9334497451782228,1.0,0.0,3.0,1.0,0.0
17931660,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9678377509117126,0.5454981327056885,0.4913616180419922,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.6528507471084595,0.5810703635215759,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8844332695007324,0.4255333244800567,0.2983610033988952,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8734658360481262,0.4098102450370788,0.3893904387950897,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7181339263916016,0.2225158214569091,1.0106730461120603,284.90435791015625,284.95001220703125,303.7671813964844,293.6742248535156,299.4960632324219,298.28887939453125,284.90679931640625,1.0,0.6183451414108276,0.4502643346786499,0.4502643346786499,1.0,1.0,-3.327366590499878,1.132077693939209,2.195288896560669,0.3805375397205353,0.8899555206298828,0.8899555206298828,0.0,162.496826171875,172.0,61977.4921875,0.0,3021.1083984375,1.0,278.8564453125,282.8601379394531,296.700927734375,300.712158203125,293.1499938964844,293.1499938964844,279.1499938964844,38087.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155850410461426,1.0,0.0,0.0,3.697667360305786,3.6976921558380127,9.123237418862118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.3974609375,0.0,1602.6749267578125,1895.4371337890625,0.0,3548.360107421875,0.91766357421875,1.0,0.0,3.0,1.0,0.0
17931720,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9678377509117126,0.5454981327056885,0.4913616180419922,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.6528507471084595,0.5810703635215759,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8844332695007324,0.4255333244800567,0.2983610033988952,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8734658360481262,0.4098102450370788,0.3893904387950897,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7181339263916016,0.2225158214569091,1.0106730461120603,284.90435791015625,284.95001220703125,303.7671813964844,293.6742248535156,299.4960632324219,298.28887939453125,284.90679931640625,1.0,0.6183451414108276,0.4502643346786499,0.4502643346786499,1.0,1.0,-3.327366590499878,1.132077693939209,2.195288896560669,0.3805375397205353,0.8899555206298828,0.8899555206298828,0.0,162.496826171875,172.0,61977.4921875,0.0,3021.1083984375,1.0,278.8564453125,282.8601379394531,296.700927734375,300.712158203125,293.1499938964844,293.1499938964844,279.1499938964844,38087.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155850410461426,1.0,0.0,0.0,3.697667360305786,3.6976921558380127,9.123237418862118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.3974609375,0.0,1602.6749267578125,1895.4371337890625,0.0,3548.360107421875,0.91766357421875,1.0,0.0,3.0,1.0,0.0
17931780,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9682531356811525,0.5463685989379883,0.4920687675476074,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.659597635269165,0.5811509490013123,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.887406587600708,0.4297585189342499,0.3013446033000946,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8757951855659485,0.4130191802978515,0.3925247490406036,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7213888168334961,0.2255828976631164,1.02537739276886,285.0361633300781,284.95001220703125,303.78424072265625,293.6757202148437,299.5157775878906,298.31768798828125,285.0354919433594,1.0,0.6224585771560669,0.4488072395324707,0.4488072395324707,1.0,1.0,-3.353354454040528,1.1382919549942017,2.2150626182556152,0.3808493912220001,1.0,1.0,0.0,163.65309143066406,175.0,61719.30859375,0.0,3084.68115234375,1.0,279.1436462402344,282.9981384277344,296.6630859375,300.588623046875,293.1499938964844,293.1499938964844,278.8500061035156,32991.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095058441162108,1.0,0.0,0.0,3.828159332275391,3.828184604644776,9.778523235581815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.7041015625,0.0,1716.9505615234375,1895.4371337890625,0.0,3492.01708984375,0.9430270791053772,1.0,0.0,3.0,1.0,0.0
17931840,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9682531356811525,0.5463685989379883,0.4920687675476074,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.659597635269165,0.5811509490013123,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.887406587600708,0.4297585189342499,0.3013446033000946,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8757951855659485,0.4130191802978515,0.3925247490406036,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7213888168334961,0.2255828976631164,1.02537739276886,285.0361633300781,284.95001220703125,303.78424072265625,293.6757202148437,299.5157775878906,298.31768798828125,285.0354919433594,1.0,0.6224585771560669,0.4488072395324707,0.4488072395324707,1.0,1.0,-3.353354454040528,1.1382919549942017,2.2150626182556152,0.3808493912220001,1.0,1.0,0.0,163.65309143066406,175.0,61719.30859375,0.0,3084.68115234375,1.0,279.1436462402344,282.9981384277344,296.6630859375,300.588623046875,293.1499938964844,293.1499938964844,278.8500061035156,32991.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095058441162108,1.0,0.0,0.0,3.828159332275391,3.828184604644776,9.778523235581815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.7041015625,0.0,1716.9505615234375,1895.4371337890625,0.0,3492.01708984375,0.9430270791053772,1.0,0.0,3.0,1.0,0.0
17931900,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9672841429710388,0.5459010004997253,0.4921150803565979,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.6621229648590088,0.5829671025276184,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8877228498458862,0.4312003552913666,0.3026010394096374,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8758001923561096,0.4139955341815948,0.3937581181526184,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7219313383102417,0.2265947759151458,1.0310534238815308,284.9007568359375,284.95001220703125,303.7927551269531,293.6766052246094,299.5198059082031,298.3235168457031,284.89654541015625,1.0,0.6246523857116699,0.4480786919593811,0.4480786919593811,1.0,1.0,-3.365419149398804,1.141016721725464,2.22440242767334,0.3808721303939819,0.9272799491882324,0.9272799491882324,0.0,164.7488555908203,175.0,63042.9296875,0.0,3117.703125,1.0,278.89434814453125,282.8378601074219,296.7188415527344,300.8319396972656,293.1499938964844,293.1499938964844,278.8500061035156,35742.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916726291179657,1.0,0.0,0.0,3.8310935497283936,3.831119298934937,9.793518529477296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.970703125,0.0,1742.111572265625,1895.4371337890625,0.0,3558.916748046875,0.9442347884178162,1.0,0.0,3.0,1.0,0.0
17931960,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9649487733840942,0.5450410842895508,0.4914695024490356,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.6639728546142578,0.5864191651344299,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8867958784103394,0.4322942793369293,0.3034654259681701,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8746072053909302,0.4146124124526977,0.3944970667362213,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7214415073394775,0.2272799015045166,1.0349135398864746,284.9055480957031,284.95001220703125,303.8012084960937,293.67755126953125,299.5189208984375,298.3235168457031,284.9073181152344,1.0,0.62678462266922,0.4471313655376434,0.4471313655376434,1.0,1.0,-3.375368118286133,1.1424095630645752,2.2329585552215576,0.3800152242183685,0.9129691123962402,0.9129691123962402,0.0,166.26589965820312,178.0,63050.37890625,0.0,3148.637451171875,1.0,278.8564453125,282.84149169921875,296.7112121582031,300.79205322265625,293.1499938964844,293.1499938964844,278.54998779296875,37434.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199345707893372,1.0,0.0,0.0,3.779810905456543,3.779836416244507,9.53308415319043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.935546875,0.0,1693.556640625,1895.4371337890625,0.0,3588.55419921875,0.9353412389755248,1.0,0.0,3.0,1.0,0.0
17932020,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9593843221664428,0.5434053540229797,0.4900149405002594,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.6666405200958252,0.594590425491333,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8840922117233276,0.4343533217906952,0.3049586117267608,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8713208436965942,0.4155969321727752,0.3955536782741546,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7194467782974243,0.228236585855484,1.040150165557861,284.8922119140625,284.95001220703125,303.818115234375,293.6797180175781,299.5126647949219,298.3175048828125,284.8941955566406,1.0,0.6308863162994385,0.4452366828918457,0.4452366828918457,1.0,1.0,-3.3928122520446777,1.1441493034362793,2.2486629486083984,0.3777138888835907,0.8458358645439148,0.8458358645439148,0.0,169.61135864257812,181.0,63429.6328125,0.0,3207.259033203125,1.0,278.55767822265625,282.7995910644531,296.698486328125,300.82000732421875,293.1499938964844,293.1499938964844,278.8500061035156,40265.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926243007183075,1.0,0.0,0.0,3.571911334991455,3.5719354152679443,8.513235343343695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.544921875,0.0,1479.244140625,1895.4371337890625,0.0,3646.6572265625,0.8918871283531189,1.0,0.0,3.0,1.0,0.0
17932080,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9593843221664428,0.5434053540229797,0.4900149405002594,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.6666405200958252,0.594590425491333,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8840922117233276,0.4343533217906952,0.3049586117267608,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8713208436965942,0.4155969321727752,0.3955536782741546,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7194467782974243,0.228236585855484,1.040150165557861,284.8922119140625,284.95001220703125,303.818115234375,293.6797180175781,299.5126647949219,298.3175048828125,284.8941955566406,1.0,0.6308863162994385,0.4452366828918457,0.4452366828918457,1.0,1.0,-3.3928122520446777,1.1441493034362793,2.2486629486083984,0.3777138888835907,0.8458358645439148,0.8458358645439148,0.0,169.61135864257812,181.0,63429.6328125,0.0,3207.259033203125,1.0,278.55767822265625,282.7995910644531,296.698486328125,300.82000732421875,293.1499938964844,293.1499938964844,278.8500061035156,40265.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926243007183075,1.0,0.0,0.0,3.571911334991455,3.5719354152679443,8.513235343343695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.544921875,0.0,1479.244140625,1895.4371337890625,0.0,3646.6572265625,0.8918871283531189,1.0,0.0,3.0,1.0,0.0
17932140,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.955533802509308,0.5434239506721497,0.4898440837860107,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.669978141784668,0.6011648178100586,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8828206062316895,0.437479168176651,0.307033360004425,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8693071007728577,0.4174364805221557,0.3971816599369049,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.718189001083374,0.2295216470956802,1.0458751916885376,285.0079650878906,284.95001220703125,303.8349304199219,293.68218994140625,299.511962890625,298.31982421875,285.00762939453125,1.0,0.6349866986274719,0.4433420300483703,0.4433420300483703,1.0,1.0,-3.411848306655884,1.1464176177978516,2.265430688858032,0.3754755854606628,0.9459354877471924,0.9459354877471924,0.0,172.54708862304688,184.0,63019.375,0.0,3267.705322265625,1.0,278.8418273925781,282.9275817871094,296.659423828125,300.6704406738281,293.1499938964844,293.1499938964844,278.54998779296875,33588.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178199172019958,1.0,0.0,0.0,3.686945199966431,3.686969041824341,9.07040430320194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.5595703125,0.0,1556.43505859375,1895.4371337890625,0.0,3569.02587890625,0.9120394587516784,1.0,0.0,3.0,1.0,0.0
17932200,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.955533802509308,0.5434239506721497,0.4898440837860107,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.669978141784668,0.6011648178100586,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8828206062316895,0.437479168176651,0.307033360004425,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8693071007728577,0.4174364805221557,0.3971816599369049,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.718189001083374,0.2295216470956802,1.0458751916885376,285.0079650878906,284.95001220703125,303.8349304199219,293.68218994140625,299.511962890625,298.31982421875,285.00762939453125,1.0,0.6349866986274719,0.4433420300483703,0.4433420300483703,1.0,1.0,-3.411848306655884,1.1464176177978516,2.265430688858032,0.3754755854606628,0.9459354877471924,0.9459354877471924,0.0,172.54708862304688,184.0,63019.375,0.0,3267.705322265625,1.0,278.8418273925781,282.9275817871094,296.659423828125,300.6704406738281,293.1499938964844,293.1499938964844,278.54998779296875,33588.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178199172019958,1.0,0.0,0.0,3.686945199966431,3.686969041824341,9.07040430320194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.5595703125,0.0,1556.43505859375,1895.4371337890625,0.0,3569.02587890625,0.9120394587516784,1.0,0.0,3.0,1.0,0.0
17932260,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9504655003547668,0.5419166684150696,0.4889278411865234,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.6719679832458496,0.6088913679122925,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8807048797607422,0.4396639168262481,0.3087982535362243,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8665487170219421,0.4184865355491638,0.3984826505184173,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7162567377090454,0.2302782088518142,1.0504636764526367,284.9160461425781,284.95001220703125,303.8516845703125,293.6849975585937,299.5043334960937,298.3111572265625,284.9173583984375,1.0,0.6390097737312317,0.4415879249572754,0.4415879249572754,1.0,1.0,-3.429249763488769,1.1483491659164429,2.280900716781616,0.373333603143692,0.8671705722808838,0.8671705722808838,0.0,175.8160858154297,187.0,63928.9453125,0.0,3326.92431640625,1.0,278.55743408203125,282.8109130859375,296.70654296875,300.8463439941406,293.1499938964844,293.1499938964844,278.8500061035156,38129.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257500767707824,1.0,0.0,0.0,3.591444492340088,3.591468334197998,8.606599521954195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.3056640625,0.0,1484.6737060546875,1895.4371337890625,0.0,3642.126220703125,0.8941976428031921,1.0,0.0,3.0,1.0,0.0
17932320,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9504655003547668,0.5419166684150696,0.4889278411865234,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.6719679832458496,0.6088913679122925,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8807048797607422,0.4396639168262481,0.3087982535362243,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8665487170219421,0.4184865355491638,0.3984826505184173,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7162567377090454,0.2302782088518142,1.0504636764526367,284.9160461425781,284.95001220703125,303.8516845703125,293.6849975585937,299.5043334960937,298.3111572265625,284.9173583984375,1.0,0.6390097737312317,0.4415879249572754,0.4415879249572754,1.0,1.0,-3.429249763488769,1.1483491659164429,2.280900716781616,0.373333603143692,0.8671705722808838,0.8671705722808838,0.0,175.8160858154297,187.0,63928.9453125,0.0,3326.92431640625,1.0,278.55743408203125,282.8109130859375,296.70654296875,300.8463439941406,293.1499938964844,293.1499938964844,278.8500061035156,38129.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257500767707824,1.0,0.0,0.0,3.591444492340088,3.591468334197998,8.606599521954195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.3056640625,0.0,1484.6737060546875,1895.4371337890625,0.0,3642.126220703125,0.8941976428031921,1.0,0.0,3.0,1.0,0.0
17932380,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9460938572883606,0.5416428446769714,0.4884839355945587,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.674437403678894,0.6159374713897705,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8791522979736328,0.4426144361495971,0.3107559084892273,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8642799258232117,0.4201224446296692,0.3999330699443817,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.714566707611084,0.2312825322151184,1.0549331903457642,285.0164489746094,284.95001220703125,303.86834716796875,293.6881408691406,299.5011291503906,298.3092041015625,285.0155334472656,1.0,0.6429399847984314,0.4398338198661804,0.4398338198661804,1.0,1.0,-3.446661233901977,1.15023934841156,2.296421766281128,0.3710018098354339,0.9669235348701476,0.9669235348701476,0.0,178.88853454589844,190.0,63578.41015625,0.0,3385.573486328125,1.0,278.842041015625,282.9248962402344,296.67333984375,300.7192687988281,293.1499938964844,293.1499938964844,278.54998779296875,32981.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193173050880432,1.0,0.0,0.0,3.723205327987671,3.72322940826416,9.249691288459872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.15625,0.0,1593.111083984375,1895.4371337890625,0.0,3582.8564453125,0.9196897149086,1.0,0.0,3.0,1.0,0.0
17932440,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9460938572883606,0.5416428446769714,0.4884839355945587,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.674437403678894,0.6159374713897705,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8791522979736328,0.4426144361495971,0.3107559084892273,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8642799258232117,0.4201224446296692,0.3999330699443817,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.714566707611084,0.2312825322151184,1.0549331903457642,285.0164489746094,284.95001220703125,303.86834716796875,293.6881408691406,299.5011291503906,298.3092041015625,285.0155334472656,1.0,0.6429399847984314,0.4398338198661804,0.4398338198661804,1.0,1.0,-3.446661233901977,1.15023934841156,2.296421766281128,0.3710018098354339,0.9669235348701476,0.9669235348701476,0.0,178.88853454589844,190.0,63578.41015625,0.0,3385.573486328125,1.0,278.842041015625,282.9248962402344,296.67333984375,300.7192687988281,293.1499938964844,293.1499938964844,278.54998779296875,32981.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193173050880432,1.0,0.0,0.0,3.723205327987671,3.72322940826416,9.249691288459872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.15625,0.0,1593.111083984375,1895.4371337890625,0.0,3582.8564453125,0.9196897149086,1.0,0.0,3.0,1.0,0.0
17932500,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9438164830207824,0.5408696532249451,0.4881874918937683,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.6751717329025269,0.6195179224014282,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8783473372459412,0.4437058269977569,0.3117208480834961,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.86313396692276,0.4206291437149048,0.4006531834602356,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7136997580528259,0.2316045463085174,1.057157278060913,284.8857116699219,284.95001220703125,303.8766784667969,293.6898193359375,299.49676513671875,298.3042297363281,284.8833312988281,1.0,0.6448988914489746,0.4389567673206329,0.4389567673206329,1.0,1.0,-3.455316066741944,1.151137113571167,2.3041789531707764,0.3698469996452331,0.8805452585220337,0.8805452585220337,0.0,180.4556427001953,190.0,64679.98046875,0.0,3415.16015625,1.0,278.5958557128906,282.7739562988281,296.72662353515625,300.9530029296875,293.1499938964844,293.1499938964844,278.54998779296875,36809.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257965683937072,1.0,0.0,0.0,3.7059504985809326,3.70597505569458,9.16415672236326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.7109375,0.0,1602.461181640625,1895.4371337890625,0.0,3642.553466796875,0.9164050221443176,1.0,0.0,3.0,1.0,0.0
17932560,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9407175779342652,0.5399326682090759,0.4873884916305542,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.6755852699279785,0.623881459236145,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8769271969795227,0.4446525275707245,0.3124231398105621,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8614209890365601,0.4209788143634796,0.4010608792304992,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7123245596885681,0.2317986488342285,1.0584447383880615,284.90869140625,284.95001220703125,303.8849792480469,293.69158935546875,299.4907531738281,298.2969665527344,284.9103088378906,1.0,0.6467629671096802,0.4380726516246795,0.4380726516246795,1.0,1.0,-3.4624886512756348,1.1514549255371094,2.3110337257385254,0.3684178292751312,0.8771885633468628,0.8771885633468628,0.0,182.22300720214844,193.0,64542.53515625,0.0,3442.557861328125,1.0,278.5572204589844,282.79412841796875,296.71759033203125,300.89813232421875,293.1499938964844,293.1499938964844,278.8500061035156,38027.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281155467033386,1.0,0.0,0.0,3.639503002166748,3.639527320861816,8.838476901473769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.7529296875,0.0,1536.6474609375,1895.4371337890625,0.0,3663.856201171875,0.9046754240989684,1.0,0.0,3.0,1.0,0.0
17932620,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9362688660621644,0.5396077036857605,0.4868471622467041,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.6773922443389893,0.6309285759925842,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.875399649143219,0.4475718438625335,0.3143301606178283,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8591665625572205,0.4225087165832519,0.4023796319961548,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.710444986820221,0.2326390743255615,1.0620685815811155,285.01513671875,284.95001220703125,303.90155029296875,293.6954040527344,299.486083984375,298.2933959960937,285.01385498046875,1.0,0.6504917144775391,0.436304360628128,0.436304360628128,1.0,1.0,-3.4785473346710205,1.152682900428772,2.325864553451538,0.3656434416770935,0.97860449552536,0.97860449552536,0.0,185.29318237304688,196.0,64116.16796875,0.0,3499.017822265625,1.0,278.8432312011719,282.9143981933594,296.6807556152344,300.7623291015625,293.1499938964844,293.1499938964844,278.54998779296875,33049.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217610955238342,1.0,0.0,0.0,3.765929937362671,3.7659547328948975,9.463194601266878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.791015625,0.0,1643.2335205078125,1895.4371337890625,0.0,3605.402099609375,0.9291119575500488,1.0,0.0,3.0,1.0,0.0
17932680,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9362688660621644,0.5396077036857605,0.4868471622467041,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.6773922443389893,0.6309285759925842,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.875399649143219,0.4475718438625335,0.3143301606178283,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8591665625572205,0.4225087165832519,0.4023796319961548,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.710444986820221,0.2326390743255615,1.0620685815811155,285.01513671875,284.95001220703125,303.90155029296875,293.6954040527344,299.486083984375,298.2933959960937,285.01385498046875,1.0,0.6504917144775391,0.436304360628128,0.436304360628128,1.0,1.0,-3.4785473346710205,1.152682900428772,2.325864553451538,0.3656434416770935,0.97860449552536,0.97860449552536,0.0,185.29318237304688,196.0,64116.16796875,0.0,3499.017822265625,1.0,278.8432312011719,282.9143981933594,296.6807556152344,300.7623291015625,293.1499938964844,293.1499938964844,278.54998779296875,33049.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217610955238342,1.0,0.0,0.0,3.765929937362671,3.7659547328948975,9.463194601266878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.791015625,0.0,1643.2335205078125,1895.4371337890625,0.0,3605.402099609375,0.9291119575500488,1.0,0.0,3.0,1.0,0.0
17932740,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9310056567192078,0.5378838181495667,0.485754907131195,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.6779544353485107,0.638582706451416,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8733362555503845,0.4496087431907654,0.3160029649734497,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8564549088478088,0.4232949018478393,0.4034476280212402,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7081137299537659,0.2330388873815536,1.0650495290756226,284.90380859375,284.95001220703125,303.9180908203125,293.69952392578125,299.4748229980469,298.2803649902344,284.905517578125,1.0,0.654136598110199,0.4345360994338989,0.4345360994338989,1.0,1.0,-3.493326425552368,1.1533710956573486,2.3399553298950195,0.3627147674560547,0.8843621015548706,0.8843621015548706,0.0,188.59852600097656,199.0,65081.6171875,0.0,3554.260498046875,1.0,278.5565490722656,282.7807006835937,296.72515869140625,300.9402770996094,293.1499938964844,293.1499938964844,278.8500061035156,38146.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304834604263306,1.0,0.0,0.0,3.6807124614715576,3.680737018585205,9.03976342669921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.85546875,0.0,1583.801025390625,1895.4371337890625,0.0,3685.571533203125,0.9138104319572448,1.0,0.0,3.0,1.0,0.0
17932800,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9310056567192078,0.5378838181495667,0.485754907131195,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.6779544353485107,0.638582706451416,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8733362555503845,0.4496087431907654,0.3160029649734497,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8564549088478088,0.4232949018478393,0.4034476280212402,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7081137299537659,0.2330388873815536,1.0650495290756226,284.90380859375,284.95001220703125,303.9180908203125,293.69952392578125,299.4748229980469,298.2803649902344,284.905517578125,1.0,0.654136598110199,0.4345360994338989,0.4345360994338989,1.0,1.0,-3.493326425552368,1.1533710956573486,2.3399553298950195,0.3627147674560547,0.8843621015548706,0.8843621015548706,0.0,188.59852600097656,199.0,65081.6171875,0.0,3554.260498046875,1.0,278.5565490722656,282.7807006835937,296.72515869140625,300.9402770996094,293.1499938964844,293.1499938964844,278.8500061035156,38146.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304834604263306,1.0,0.0,0.0,3.6807124614715576,3.680737018585205,9.03976342669921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.85546875,0.0,1583.801025390625,1895.4371337890625,0.0,3685.571533203125,0.9138104319572448,1.0,0.0,3.0,1.0,0.0
17932860,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9259989261627196,0.5375730395317078,0.4852305948734283,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9986154437065125,0.6794569492340088,0.6431328058242798,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8713801503181458,0.4525626301765442,0.317938357591629,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.853784441947937,0.4247796535491943,0.4047324955463409,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7057069540023804,0.2337909489870071,1.0683239698410034,285.0145874023437,284.95001220703125,303.9345703125,293.7039794921875,299.4704895019531,298.27764892578125,285.0133056640625,1.0,0.6575422883033752,0.4328052997589111,0.4328052997589111,1.0,1.0,-3.505993366241455,1.15333354473114,2.3526599407196045,0.3594302535057068,0.9872727394104004,0.9872727394104004,0.0,191.9746551513672,202.0,64559.00390625,0.0,3605.199462890625,1.0,278.8434753417969,282.9064636230469,296.688232421875,300.799072265625,293.1499938964844,293.1499938964844,278.54998779296875,33215.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238983392715454,1.0,0.0,0.0,3.799524307250977,3.7995493412017822,9.63278239396459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.4443359375,0.0,1684.287353515625,1895.4371337890625,0.0,3625.09033203125,0.9368184804916382,1.0,0.0,3.0,1.0,0.0
17932920,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9259989261627196,0.5375730395317078,0.4852305948734283,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9986154437065125,0.6794569492340088,0.6431328058242798,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8713801503181458,0.4525626301765442,0.317938357591629,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.853784441947937,0.4247796535491943,0.4047324955463409,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7057069540023804,0.2337909489870071,1.0683239698410034,285.0145874023437,284.95001220703125,303.9345703125,293.7039794921875,299.4704895019531,298.27764892578125,285.0133056640625,1.0,0.6575422883033752,0.4328052997589111,0.4328052997589111,1.0,1.0,-3.505993366241455,1.15333354473114,2.3526599407196045,0.3594302535057068,0.9872727394104004,0.9872727394104004,0.0,191.9746551513672,202.0,64559.00390625,0.0,3605.199462890625,1.0,278.8434753417969,282.9064636230469,296.688232421875,300.799072265625,293.1499938964844,293.1499938964844,278.54998779296875,33215.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238983392715454,1.0,0.0,0.0,3.799524307250977,3.7995493412017822,9.63278239396459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.4443359375,0.0,1684.287353515625,1895.4371337890625,0.0,3625.09033203125,0.9368184804916382,1.0,0.0,3.0,1.0,0.0
17932980,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9193127751350404,0.5358249545097351,0.4841772019863128,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9950925707817078,0.6803340911865234,0.6444088220596313,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8681381940841675,0.4545985758304596,0.3196541368961334,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8499590158462524,0.4254935979843139,0.4057899117469787,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7022606730461121,0.2340961396694183,1.071117877960205,284.8979187011719,284.95001220703125,303.9510192871094,293.708740234375,299.4608459472656,298.26788330078125,284.89959716796875,1.0,0.660502552986145,0.4310744702816009,0.4310744702816009,1.0,1.0,-3.512953519821167,1.1511605978012085,2.361792802810669,0.3554182350635528,0.8873384594917297,0.8873384594917297,0.0,196.03062438964844,205.0,65421.71484375,0.0,3646.565185546875,1.0,278.55633544921875,282.76959228515625,296.7324523925781,300.9717102050781,293.1499938964844,293.1499938964844,278.8500061035156,38373.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322271943092346,1.0,0.0,0.0,3.709283590316773,3.709308624267578,9.180648135043156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.041015625,0.0,1618.1798095703125,1895.4371337890625,0.0,3701.5390625,0.9202807545661926,1.0,0.0,3.0,1.0,0.0
17933040,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9193127751350404,0.5358249545097351,0.4841772019863128,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9950925707817078,0.6803340911865234,0.6444088220596313,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8681381940841675,0.4545985758304596,0.3196541368961334,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8499590158462524,0.4254935979843139,0.4057899117469787,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7022606730461121,0.2340961396694183,1.071117877960205,284.8979187011719,284.95001220703125,303.9510192871094,293.708740234375,299.4608459472656,298.26788330078125,284.89959716796875,1.0,0.660502552986145,0.4310744702816009,0.4310744702816009,1.0,1.0,-3.512953519821167,1.1511605978012085,2.361792802810669,0.3554182350635528,0.8873384594917297,0.8873384594917297,0.0,196.03062438964844,205.0,65421.71484375,0.0,3646.565185546875,1.0,278.55633544921875,282.76959228515625,296.7324523925781,300.9717102050781,293.1499938964844,293.1499938964844,278.8500061035156,38373.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322271943092346,1.0,0.0,0.0,3.709283590316773,3.709308624267578,9.180648135043156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.041015625,0.0,1618.1798095703125,1895.4371337890625,0.0,3701.5390625,0.9202807545661926,1.0,0.0,3.0,1.0,0.0
17933100,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9164037108421326,0.5355718731880188,0.4836583733558655,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9935666918754578,0.6813807487487793,0.6451119780540466,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8668193221092224,0.4560084939002991,0.3204945921897888,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8483136296272278,0.4261315166950226,0.4062553644180298,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7007264494895935,0.2343829274177551,1.0721817016601562,285.02001953125,284.95001220703125,303.9592590332031,293.7112731933594,299.4593811035156,298.2680053710937,285.02203369140625,1.0,0.6618370413780212,0.430209070444107,0.430209070444107,1.0,1.0,-3.516019582748413,1.149919867515564,2.3660998344421387,0.3531928360462188,0.9720728397369384,0.9720728397369384,0.0,197.8256683349609,205.0,64570.42578125,0.0,3664.8935546875,1.0,278.803466796875,282.9078063964844,296.6840515136719,300.75897216796875,293.1499938964844,293.1499938964844,278.8500061035156,34210.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267314076423644,1.0,0.0,0.0,3.7537899017333984,3.753814458847046,9.402280625181448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.42578125,0.0,1637.962890625,1895.4371337890625,0.0,3651.1455078125,0.928873896598816,1.0,0.0,3.0,1.0,0.0
17933160,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9148200154304504,0.5355166792869568,0.4836316704750061,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9928967952728271,0.6826624274253845,0.6463039517402649,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8665177226066589,0.4575896859169006,0.3215984404087066,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8476013541221619,0.4269309639930725,0.4070119261741638,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7000431418418884,0.2347883582115173,1.0740348100662231,285.0127258300781,284.95001220703125,303.96746826171875,293.7138671875,299.4599304199219,298.2704467773437,285.0115966796875,1.0,0.6632887721061707,0.4294090569019317,0.4294090569019317,1.0,1.0,-3.5218846797943115,1.1498509645462036,2.3720335960388184,0.3515644967556,0.990154266357422,0.990154266357422,0.0,199.1373748779297,208.0,64788.73828125,0.0,3687.25,1.0,278.8436279296875,282.9007568359375,296.6953125,300.8213195800781,293.1499938964844,293.1499938964844,278.54998779296875,33414.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250814914703368,1.0,0.0,0.0,3.8183281421661377,3.8183534145355225,9.72836346591066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.751953125,0.0,1708.3934326171875,1895.4371337890625,0.0,3635.977783203125,0.9412614703178406,1.0,0.0,3.0,1.0,0.0
