time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933220,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9095654487609864,0.5338234305381775,0.482603371143341,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9901021122932434,0.6838833689689636,0.6479049324989319,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8642606735229492,0.4596942663192749,0.3233441412448883,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8446981310844421,0.4276299774646759,0.4080300629138946,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6973503232002258,0.2350692152976989,1.076596736907959,284.89752197265625,284.95001220703125,303.98388671875,293.71929931640625,299.4525756835937,298.26336669921875,284.89923095703125,1.0,0.6659720540046692,0.4278090000152588,0.4278090000152588,1.0,1.0,-3.528989553451538,1.1480151414871216,2.380974292755127,0.3478705585002899,0.8905802369117737,0.8905802369117737,0.0,202.62794494628903,211.0,65657.4296875,0.0,3725.883544921875,1.0,278.55621337890625,282.7647705078125,296.7411804199219,300.9947204589844,293.1499938964844,293.1499938964844,278.8500061035156,38419.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330214262008668,1.0,0.0,0.0,3.7267422676086426,3.726767301559448,9.267273526347708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.3115234375,0.0,1638.7200927734375,1895.4371337890625,0.0,3708.804443359375,0.9242148995399476,1.0,0.0,3.0,1.0,0.0
17933280,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9095654487609864,0.5338234305381775,0.482603371143341,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9901021122932434,0.6838833689689636,0.6479049324989319,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8642606735229492,0.4596942663192749,0.3233441412448883,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8446981310844421,0.4276299774646759,0.4080300629138946,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6973503232002258,0.2350692152976989,1.076596736907959,284.89752197265625,284.95001220703125,303.98388671875,293.71929931640625,299.4525756835937,298.26336669921875,284.89923095703125,1.0,0.6659720540046692,0.4278090000152588,0.4278090000152588,1.0,1.0,-3.528989553451538,1.1480151414871216,2.380974292755127,0.3478705585002899,0.8905802369117737,0.8905802369117737,0.0,202.62794494628903,211.0,65657.4296875,0.0,3725.883544921875,1.0,278.55621337890625,282.7647705078125,296.7411804199219,300.9947204589844,293.1499938964844,293.1499938964844,278.8500061035156,38419.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330214262008668,1.0,0.0,0.0,3.7267422676086426,3.726767301559448,9.267273526347708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.3115234375,0.0,1638.7200927734375,1895.4371337890625,0.0,3708.804443359375,0.9242148995399476,1.0,0.0,3.0,1.0,0.0
17933340,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.905929446220398,0.5335614681243896,0.4820906519889831,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9882606863975524,0.6862741708755493,0.649891197681427,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8631593585014343,0.462764024734497,0.3253335356712341,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8428131341934204,0.4290573298931122,0.4092311859130859,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6955167651176453,0.2357404679059982,1.079364538192749,285.0143127441406,284.95001220703125,304.00030517578125,293.7250671386719,299.4526672363281,298.26708984375,285.0132141113281,1.0,0.6686074733734131,0.4262089729309082,0.4262089729309082,1.0,1.0,-3.5379178524017334,1.1468183994293213,2.391099452972412,0.3441703021526336,0.9953344464302064,0.9953344464302064,0.0,205.4604339599609,214.0,65009.40234375,0.0,3765.26806640625,1.0,278.84375,282.8979187011719,296.7059326171875,300.8458251953125,293.1499938964844,293.1499938964844,278.54998779296875,33462.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925748348236084,1.0,0.0,0.0,3.834080696105957,3.834105968475342,9.808796903598704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.7373046875,0.0,1727.83154296875,1895.4371337890625,0.0,3642.10986328125,0.9448167085647584,1.0,0.0,3.0,1.0,0.0
17933400,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.905929446220398,0.5335614681243896,0.4820906519889831,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9882606863975524,0.6862741708755493,0.649891197681427,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8631593585014343,0.462764024734497,0.3253335356712341,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8428131341934204,0.4290573298931122,0.4092311859130859,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6955167651176453,0.2357404679059982,1.079364538192749,285.0143127441406,284.95001220703125,304.00030517578125,293.7250671386719,299.4526672363281,298.26708984375,285.0132141113281,1.0,0.6686074733734131,0.4262089729309082,0.4262089729309082,1.0,1.0,-3.5379178524017334,1.1468183994293213,2.391099452972412,0.3441703021526336,0.9953344464302064,0.9953344464302064,0.0,205.4604339599609,214.0,65009.40234375,0.0,3765.26806640625,1.0,278.84375,282.8979187011719,296.7059326171875,300.8458251953125,293.1499938964844,293.1499938964844,278.54998779296875,33462.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925748348236084,1.0,0.0,0.0,3.834080696105957,3.834105968475342,9.808796903598704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.7373046875,0.0,1727.83154296875,1895.4371337890625,0.0,3642.10986328125,0.9448167085647584,1.0,0.0,3.0,1.0,0.0
17933460,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9014281034469604,0.5318887233734131,0.4810842871665954,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9855878353118896,0.6874419450759888,0.6514615416526794,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8612338304519653,0.4649171233177185,0.3271156251430511,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8402093052864075,0.4297252893447876,0.4102223217487335,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.693051278591156,0.2359876632690429,1.0817763805389404,284.8968505859375,284.95001220703125,304.0166931152344,293.73114013671875,299.4454040527344,298.2602844238281,284.8985290527344,1.0,0.6711946129798889,0.4246256053447723,0.4246256053447723,1.0,1.0,-3.5448436737060547,1.1448909044265747,2.3999526500701904,0.3404792547225952,0.8947036862373352,0.8947036862373352,0.0,208.8351287841797,217.0,65901.796875,0.0,3803.06298828125,1.0,278.5560913085937,282.7595520019531,296.7528686523437,301.02166748046875,293.1499938964844,293.1499938964844,278.8500061035156,38387.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336490631103516,1.0,0.0,0.0,3.745097160339356,3.74512243270874,9.358784609503346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.294921875,0.0,1659.8909912109375,1895.4371337890625,0.0,3714.54296875,0.928269386291504,1.0,0.0,3.0,1.0,0.0
17933520,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9014281034469604,0.5318887233734131,0.4810842871665954,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9855878353118896,0.6874419450759888,0.6514615416526794,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8612338304519653,0.4649171233177185,0.3271156251430511,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8402093052864075,0.4297252893447876,0.4102223217487335,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.693051278591156,0.2359876632690429,1.0817763805389404,284.8968505859375,284.95001220703125,304.0166931152344,293.73114013671875,299.4454040527344,298.2602844238281,284.8985290527344,1.0,0.6711946129798889,0.4246256053447723,0.4246256053447723,1.0,1.0,-3.5448436737060547,1.1448909044265747,2.3999526500701904,0.3404792547225952,0.8947036862373352,0.8947036862373352,0.0,208.8351287841797,217.0,65901.796875,0.0,3803.06298828125,1.0,278.5560913085937,282.7595520019531,296.7528686523437,301.02166748046875,293.1499938964844,293.1499938964844,278.8500061035156,38387.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336490631103516,1.0,0.0,0.0,3.745097160339356,3.74512243270874,9.358784609503346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.294921875,0.0,1659.8909912109375,1895.4371337890625,0.0,3714.54296875,0.928269386291504,1.0,0.0,3.0,1.0,0.0
17933580,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8982008099555969,0.5316422581672668,0.4805795848369598,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9837864637374878,0.6897590756416321,0.6533747315406799,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8603192567825317,0.4680440425872803,0.3291392028331756,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8384805917739868,0.4311216175556183,0.4113893508911133,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6913262605667114,0.2366222143173217,1.0843652486801147,285.0155334472656,284.95001220703125,304.0331115722656,293.7375793457031,299.4455871582031,298.2642822265625,285.01446533203125,1.0,0.6737538576126099,0.4230422675609588,0.4230422675609588,1.0,1.0,-3.553478717803955,1.1435600519180298,2.409918546676636,0.3367612063884735,1.0,1.0,0.0,211.6174468994141,220.0,65230.55859375,0.0,3841.74853515625,1.0,278.8438720703125,282.8948974609375,296.7182922363281,300.872314453125,293.1499938964844,293.1499938964844,278.54998779296875,33505.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263569116592408,1.0,0.0,0.0,3.8500351905822754,3.8500609397888175,9.89060140454967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.33984375,0.0,1747.626953125,1895.4371337890625,0.0,3647.7041015625,0.9484577775001526,1.0,0.0,3.0,1.0,0.0
17933640,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8982008099555969,0.5316422581672668,0.4805795848369598,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9837864637374878,0.6897590756416321,0.6533747315406799,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8603192567825317,0.4680440425872803,0.3291392028331756,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8384805917739868,0.4311216175556183,0.4113893508911133,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6913262605667114,0.2366222143173217,1.0843652486801147,285.0155334472656,284.95001220703125,304.0331115722656,293.7375793457031,299.4455871582031,298.2642822265625,285.01446533203125,1.0,0.6737538576126099,0.4230422675609588,0.4230422675609588,1.0,1.0,-3.553478717803955,1.1435600519180298,2.409918546676636,0.3367612063884735,1.0,1.0,0.0,211.6174468994141,220.0,65230.55859375,0.0,3841.74853515625,1.0,278.8438720703125,282.8948974609375,296.7182922363281,300.872314453125,293.1499938964844,293.1499938964844,278.54998779296875,33505.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263569116592408,1.0,0.0,0.0,3.8500351905822754,3.8500609397888175,9.89060140454967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.33984375,0.0,1747.626953125,1895.4371337890625,0.0,3647.7041015625,0.9484577775001526,1.0,0.0,3.0,1.0,0.0
17933700,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.896603524684906,0.5309233069419861,0.4803479313850403,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9828895330429076,0.6904210448265076,0.654371976852417,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8598896861076355,0.4692311882972717,0.3301880359649658,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8376553058624268,0.4315303266048431,0.4120314419269562,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6905264258384705,0.2367958128452301,1.0859366655349731,284.88134765625,284.95001220703125,304.04132080078125,293.74090576171875,299.4427795410156,298.2620849609375,284.87860107421875,1.0,0.6750996112823486,0.4222505986690521,0.4222505986690521,1.0,1.0,-3.5583314895629883,1.1430619955062866,2.415269374847412,0.3351150453090668,0.9109198451042176,0.9109198451042176,0.0,213.06182861328125,220.0,66352.25,0.0,3862.82470703125,1.0,278.5938720703125,282.7403869628906,296.77252197265625,301.10516357421875,293.1499938964844,293.1499938964844,278.54998779296875,36874.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93231201171875,1.0,0.0,0.0,3.8317482471466064,3.831774234771729,9.796866606848198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.8203125,0.0,1751.7967529296875,1895.4371337890625,0.0,3702.31494140625,0.9449071288108826,1.0,0.0,3.0,1.0,0.0
17933760,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8939832448959351,0.5299860239028931,0.4795899093151092,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9811188578605652,0.6908375024795532,0.6548669934272766,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.858583927154541,0.470241904258728,0.3309548795223236,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8360375165939331,0.4317523837089538,0.4123479127883911,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6889715790748596,0.2368298918008804,1.0866042375564575,284.8960266113281,284.95001220703125,304.0495300292969,293.74432373046875,299.43829345703125,298.2575378417969,284.8977355957031,1.0,0.6762775778770447,0.4214763343334198,0.4214763343334198,1.0,1.0,-3.560124397277832,1.141510844230652,2.41861343383789,0.3330582678318023,0.8989551663398743,0.8989551663398743,0.0,214.96641540527344,223.0,66143.4296875,0.0,3878.970947265625,1.0,278.556396484375,282.7544860839844,296.7657165527344,301.04986572265625,293.1499938964844,293.1499938964844,278.8500061035156,38314.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341810941696168,1.0,0.0,0.0,3.763629913330078,3.763655424118042,9.451638902646664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.095703125,0.0,1681.1602783203125,1895.4371337890625,0.0,3719.40478515625,0.9323863983154296,1.0,0.0,3.0,1.0,0.0
17933820,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8909053802490234,0.529747486114502,0.479090929031372,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9793086051940918,0.693066418170929,0.6566938161849976,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.857792854309082,0.473421961069107,0.3330121636390686,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8344021439552307,0.433112233877182,0.4134785532951355,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6873061060905457,0.2374255508184433,1.0890135765075684,285.0169677734375,284.95001220703125,304.06597900390625,293.7514038085937,299.4386291503906,298.2616577148437,285.0160522460937,1.0,0.6787776350975037,0.4199278354644775,0.4199278354644775,1.0,1.0,-3.568443298339844,1.1400949954986572,2.4283480644226074,0.3293579518795013,1.0,1.0,0.0,217.73800659179688,226.0,65436.7734375,0.0,3917.10986328125,1.0,278.8439636230469,282.8924255371094,296.73199462890625,300.8996276855469,293.1499938964844,293.1499938964844,278.54998779296875,33640.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926890790462494,1.0,0.0,0.0,3.864316701889038,3.864342451095581,9.9641147244256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.5654296875,0.0,1766.243408203125,1895.4371337890625,0.0,3652.609619140625,0.9517115950584412,1.0,0.0,3.0,1.0,0.0
17933880,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8909053802490234,0.529747486114502,0.479090929031372,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9793086051940918,0.693066418170929,0.6566938161849976,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.857792854309082,0.473421961069107,0.3330121636390686,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8344021439552307,0.433112233877182,0.4134785532951355,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6873061060905457,0.2374255508184433,1.0890135765075684,285.0169677734375,284.95001220703125,304.06597900390625,293.7514038085937,299.4386291503906,298.2616577148437,285.0160522460937,1.0,0.6787776350975037,0.4199278354644775,0.4199278354644775,1.0,1.0,-3.568443298339844,1.1400949954986572,2.4283480644226074,0.3293579518795013,1.0,1.0,0.0,217.73800659179688,226.0,65436.7734375,0.0,3917.10986328125,1.0,278.8439636230469,282.8924255371094,296.73199462890625,300.8996276855469,293.1499938964844,293.1499938964844,278.54998779296875,33640.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926890790462494,1.0,0.0,0.0,3.864316701889038,3.864342451095581,9.9641147244256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.5654296875,0.0,1766.243408203125,1895.4371337890625,0.0,3652.609619140625,0.9517115950584412,1.0,0.0,3.0,1.0,0.0
17933940,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8868700265884399,0.5281030535697937,0.4781116247177124,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.976620316505432,0.6940510272979736,0.6581014394760132,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.856203019618988,0.4756630063056946,0.334859699010849,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8320732116699219,0.4337033629417419,0.4144019484519958,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6850327253341675,0.2375951111316681,1.091086506843567,284.8963317871094,284.95001220703125,304.0824584960937,293.7588195800781,299.4312744140625,298.25494384765625,284.8978271484375,1.0,0.6812479496002197,0.4183793365955353,0.4183793365955353,1.0,1.0,-3.574796199798584,1.1379308700561523,2.436865329742432,0.3256227672100067,0.903243124485016,0.903243124485016,0.0,221.0835418701172,229.0,66372.71875,0.0,3953.837890625,1.0,278.5567321777344,282.7505187988281,296.779541015625,301.07794189453125,293.1499938964844,293.1499938964844,278.25,38264.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346337914466858,1.0,0.0,0.0,3.780672311782837,3.78069806098938,9.53742983256234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.640625,0.0,1701.01904296875,1895.4371337890625,0.0,3723.54052734375,0.93613201379776,1.0,0.0,3.0,1.0,0.0
17934000,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8868700265884399,0.5281030535697937,0.4781116247177124,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.976620316505432,0.6940510272979736,0.6581014394760132,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.856203019618988,0.4756630063056946,0.334859699010849,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8320732116699219,0.4337033629417419,0.4144019484519958,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6850327253341675,0.2375951111316681,1.091086506843567,284.8963317871094,284.95001220703125,304.0824584960937,293.7588195800781,299.4312744140625,298.25494384765625,284.8978271484375,1.0,0.6812479496002197,0.4183793365955353,0.4183793365955353,1.0,1.0,-3.574796199798584,1.1379308700561523,2.436865329742432,0.3256227672100067,0.903243124485016,0.903243124485016,0.0,221.0835418701172,229.0,66372.71875,0.0,3953.837890625,1.0,278.5567321777344,282.7505187988281,296.779541015625,301.07794189453125,293.1499938964844,293.1499938964844,278.25,38264.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346337914466858,1.0,0.0,0.0,3.780672311782837,3.78069806098938,9.53742983256234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.640625,0.0,1701.01904296875,1895.4371337890625,0.0,3723.54052734375,0.93613201379776,1.0,0.0,3.0,1.0,0.0
17934060,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8822124004364014,0.5265184640884399,0.4766895771026611,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9732301831245422,0.6949173808097839,0.6589480042457581,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.854042112827301,0.4778873324394226,0.3364300727844238,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8291767239570618,0.4341517984867096,0.4149055778980255,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6821359395980835,0.2375952154397964,1.0916627645492554,284.88922119140625,284.95001220703125,304.09893798828125,293.7665405273437,299.42388916015625,298.2481384277344,284.8905639648437,1.0,0.6833521723747253,0.4168862104415893,0.4168862104415893,1.0,1.0,-3.577289581298828,1.134536862373352,2.4427525997161865,0.3213519752025604,0.838079571723938,0.838079571723938,0.0,224.6560516357422,232.0,66408.328125,0.0,3982.1181640625,1.0,278.2582092285156,282.71734619140625,296.7730407714844,301.0889587402344,293.1499938964844,293.1499938964844,278.54998779296875,40544.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938334584236145,1.0,0.0,0.0,3.557373523712158,3.5573973655700684,8.44407793465507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.408203125,0.0,1465.6763916015625,1895.4371337890625,0.0,3757.29052734375,0.888646125793457,1.0,0.0,3.0,1.0,0.0
17934120,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8822124004364014,0.5265184640884399,0.4766895771026611,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9732301831245422,0.6949173808097839,0.6589480042457581,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.854042112827301,0.4778873324394226,0.3364300727844238,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8291767239570618,0.4341517984867096,0.4149055778980255,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6821359395980835,0.2375952154397964,1.0916627645492554,284.88922119140625,284.95001220703125,304.09893798828125,293.7665405273437,299.42388916015625,298.2481384277344,284.8905639648437,1.0,0.6833521723747253,0.4168862104415893,0.4168862104415893,1.0,1.0,-3.577289581298828,1.134536862373352,2.4427525997161865,0.3213519752025604,0.838079571723938,0.838079571723938,0.0,224.6560516357422,232.0,66408.328125,0.0,3982.1181640625,1.0,278.2582092285156,282.71734619140625,296.7730407714844,301.0889587402344,293.1499938964844,293.1499938964844,278.54998779296875,40544.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938334584236145,1.0,0.0,0.0,3.557373523712158,3.5573973655700684,8.44407793465507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.408203125,0.0,1465.6763916015625,1895.4371337890625,0.0,3757.29052734375,0.888646125793457,1.0,0.0,3.0,1.0,0.0
17934180,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8800930976867676,0.526526689529419,0.4765285551548004,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.97207909822464,0.697229266166687,0.660929799079895,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8540475368499756,0.481316864490509,0.3387058973312378,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8282136917114258,0.4355954825878143,0.4161441028118133,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6810551285743713,0.2382127195596695,1.094136118888855,284.9989013671875,284.95001220703125,304.115478515625,293.77459716796875,299.4262084960937,298.2548828125,284.9986572265625,1.0,0.6857554316520691,0.4153930842876434,0.4153930842876434,1.0,1.0,-3.58667254447937,1.133563995361328,2.453108549118042,0.3178672790527344,0.9294410943984984,0.9294410943984984,0.0,226.98580932617188,235.0,65819.0703125,0.0,4020.710693359375,1.0,278.5416564941406,282.8482971191406,296.7459716796875,300.9375,293.1499938964844,293.1499938964844,278.25,34050.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289562702178956,1.0,0.0,0.0,3.653069972991944,3.6530935764312735,8.904494279704522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.4853515625,0.0,1521.989990234375,1895.4371337890625,0.0,3671.570556640625,0.9048286080360411,1.0,0.0,3.0,1.0,0.0
17934240,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8800930976867676,0.526526689529419,0.4765285551548004,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.97207909822464,0.697229266166687,0.660929799079895,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8540475368499756,0.481316864490509,0.3387058973312378,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8282136917114258,0.4355954825878143,0.4161441028118133,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6810551285743713,0.2382127195596695,1.094136118888855,284.9989013671875,284.95001220703125,304.115478515625,293.77459716796875,299.4262084960937,298.2548828125,284.9986572265625,1.0,0.6857554316520691,0.4153930842876434,0.4153930842876434,1.0,1.0,-3.58667254447937,1.133563995361328,2.453108549118042,0.3178672790527344,0.9294410943984984,0.9294410943984984,0.0,226.98580932617188,235.0,65819.0703125,0.0,4020.710693359375,1.0,278.5416564941406,282.8482971191406,296.7459716796875,300.9375,293.1499938964844,293.1499938964844,278.25,34050.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289562702178956,1.0,0.0,0.0,3.653069972991944,3.6530935764312735,8.904494279704522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.4853515625,0.0,1521.989990234375,1895.4371337890625,0.0,3671.570556640625,0.9048286080360411,1.0,0.0,3.0,1.0,0.0
17934300,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8787766695022583,0.5259027481079102,0.4763405621051788,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.97126966714859,0.6978556513786316,0.661862850189209,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8538455963134766,0.4826208353042602,0.3398186266422272,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8275700211524963,0.4360100626945495,0.4167703688144684,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.680406391620636,0.2383756339550018,1.095587968826294,284.8853454589844,284.95001220703125,304.123779296875,293.7787475585937,299.4241027832031,298.25360107421875,284.885009765625,1.0,0.6870368719100952,0.4146465063095093,0.4146465063095093,1.0,1.0,-3.591414451599121,1.133074164390564,2.4583404064178467,0.3162483274936676,0.850751519203186,0.850751519203186,0.0,228.3583526611328,235.0,66709.6640625,0.0,4041.46826171875,1.0,278.2977294921875,282.71539306640625,296.8012084960937,301.1620483398437,293.1499938964844,293.1499938964844,278.25,38133.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339826107025146,1.0,0.0,0.0,3.611643552780152,3.6116676330566406,8.703682965460757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.1875,0.0,1506.7056884765625,1895.4371337890625,0.0,3717.591064453125,0.8961904644966125,1.0,0.0,3.0,1.0,0.0
17934360,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8766660094261169,0.5251668095588684,0.4757173955440521,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9696940183639526,0.6983318328857422,0.6623690724372864,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8529568910598755,0.4838288128376007,0.3406926393508911,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8263028860092163,0.4363056421279907,0.4171217978000641,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6791672110557556,0.2384456992149353,1.0962930917739868,284.9171142578125,284.95001220703125,304.132080078125,293.7829895019531,299.4209289550781,298.25079345703125,284.9179382324219,1.0,0.6881893873214722,0.4139159619808197,0.4139159619808197,1.0,1.0,-3.5935981273651123,1.131723403930664,2.461874723434448,0.3142825663089752,0.8557800054550171,0.8557800054550171,0.0,230.13336181640625,238.0,66510.9296875,0.0,4058.06982421875,1.0,278.2577819824219,282.74273681640625,296.796630859375,301.1045227050781,293.1499938964844,293.1499938964844,278.54998779296875,38364.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351330995559692,1.0,0.0,0.0,3.5443122386932373,3.5443356037139893,8.382184546462668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.22265625,0.0,1435.911376953125,1895.4371337890625,0.0,3728.099853515625,0.8839436173439026,1.0,0.0,3.0,1.0,0.0
17934420,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8740769624710083,0.5249102115631104,0.4753323793411255,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9680044651031494,0.7003394365310669,0.6641046404838562,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.852557361125946,0.4871438145637512,0.3429095447063446,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8249686360359192,0.4375953674316406,0.4182625412940979,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6777876615524292,0.2389974594116211,1.098706841468811,285.0052185058594,284.95001220703125,304.1487121582031,293.79168701171875,299.4217529296875,298.2552795410156,285.0044250488281,1.0,0.6906561851501465,0.4124548435211181,0.4124548435211181,1.0,1.0,-3.60215711593628,1.1304903030395508,2.4716668128967285,0.3107150495052337,0.942562222480774,0.942562222480774,0.0,232.84901428222656,241.0,66046.4453125,0.0,4097.21484375,1.0,278.5416259765625,282.84979248046875,296.77301025390625,300.97900390625,293.1499938964844,293.1499938964844,278.25,33337.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281043410301208,1.0,0.0,0.0,3.665232658386232,3.6652562618255615,8.963886557467049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.94921875,0.0,1530.1773681640625,1895.4371337890625,0.0,3663.75341796875,0.9069131016731262,1.0,0.0,3.0,1.0,0.0
17934480,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8740769624710083,0.5249102115631104,0.4753323793411255,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9680044651031494,0.7003394365310669,0.6641046404838562,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.852557361125946,0.4871438145637512,0.3429095447063446,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8249686360359192,0.4375953674316406,0.4182625412940979,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6777876615524292,0.2389974594116211,1.098706841468811,285.0052185058594,284.95001220703125,304.1487121582031,293.79168701171875,299.4217529296875,298.2552795410156,285.0044250488281,1.0,0.6906561851501465,0.4124548435211181,0.4124548435211181,1.0,1.0,-3.60215711593628,1.1304903030395508,2.4716668128967285,0.3107150495052337,0.942562222480774,0.942562222480774,0.0,232.84901428222656,241.0,66046.4453125,0.0,4097.21484375,1.0,278.5416259765625,282.84979248046875,296.77301025390625,300.97900390625,293.1499938964844,293.1499938964844,278.25,33337.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281043410301208,1.0,0.0,0.0,3.665232658386232,3.6652562618255615,8.963886557467049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.94921875,0.0,1530.1773681640625,1895.4371337890625,0.0,3663.75341796875,0.9069131016731262,1.0,0.0,3.0,1.0,0.0
17934540,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.870384156703949,0.5233582854270935,0.4743500351905823,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9651873111724854,0.7011483311653137,0.6652793288230896,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8512030243873596,0.4895494878292084,0.3448300957679748,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8227810859680176,0.4381254017353058,0.4190870523452759,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6756502389907837,0.2391142547130584,1.1004432439804075,284.9108581542969,284.95001220703125,304.1654052734375,293.8007202148437,299.4150085449219,298.24920654296875,284.91180419921875,1.0,0.6930303573608398,0.4109937250614166,0.4109937250614166,1.0,1.0,-3.607788324356079,1.128198504447937,2.4795897006988525,0.3068174719810486,0.8599372506141663,0.8599372506141663,0.0,236.2469177246093,244.0,66766.5078125,0.0,4132.98828125,1.0,278.2575988769531,282.7312927246094,296.81951904296875,301.14703369140625,293.1499938964844,293.1499938964844,278.54998779296875,38227.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353219270706176,1.0,0.0,0.0,3.566343069076538,3.566366672515869,8.486713909405807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.228515625,0.0,1458.357177734375,1895.4371337890625,0.0,3729.82373046875,0.8885406851768494,1.0,0.0,3.0,1.0,0.0
17934600,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.870384156703949,0.5233582854270935,0.4743500351905823,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9651873111724854,0.7011483311653137,0.6652793288230896,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8512030243873596,0.4895494878292084,0.3448300957679748,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8227810859680176,0.4381254017353058,0.4190870523452759,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6756502389907837,0.2391142547130584,1.1004432439804075,284.9108581542969,284.95001220703125,304.1654052734375,293.8007202148437,299.4150085449219,298.24920654296875,284.91180419921875,1.0,0.6930303573608398,0.4109937250614166,0.4109937250614166,1.0,1.0,-3.607788324356079,1.128198504447937,2.4795897006988525,0.3068174719810486,0.8599372506141663,0.8599372506141663,0.0,236.2469177246093,244.0,66766.5078125,0.0,4132.98828125,1.0,278.2575988769531,282.7312927246094,296.81951904296875,301.14703369140625,293.1499938964844,293.1499938964844,278.54998779296875,38227.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353219270706176,1.0,0.0,0.0,3.566343069076538,3.566366672515869,8.486713909405807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.228515625,0.0,1458.357177734375,1895.4371337890625,0.0,3729.82373046875,0.8885406851768494,1.0,0.0,3.0,1.0,0.0
17934660,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8677463531494141,0.5230387449264526,0.4738821685314178,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9633060097694396,0.7029834985733032,0.6668252348899841,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8507312536239624,0.4928594529628753,0.3470272719860077,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8213360905647278,0.4393070936203003,0.4201096296310425,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6741594672203064,0.2395811378955841,1.1024445295333862,285.0028686523437,284.95001220703125,304.1821594238281,293.8100891113281,299.4153137207031,298.2529602050781,285.0021057128906,1.0,0.6953969597816467,0.4095526933670044,0.4095526933670044,1.0,1.0,-3.6153564453125,1.1266261339187622,2.488730192184448,0.3029976487159729,0.9470007419586182,0.9470007419586182,0.0,239.0392303466797,247.0,66276.046875,0.0,4170.28662109375,1.0,278.5417785644531,282.843505859375,296.7926940917969,301.0144958496094,293.1499938964844,293.1499938964844,278.25,33383.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928494393825531,1.0,0.0,0.0,3.683438062667847,3.683462142944336,9.053156873051194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.009765625,0.0,1550.932861328125,1895.4371337890625,0.0,3667.332763671875,0.9110371470451356,1.0,0.0,3.0,1.0,0.0
17934720,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8677463531494141,0.5230387449264526,0.4738821685314178,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9633060097694396,0.7029834985733032,0.6668252348899841,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8507312536239624,0.4928594529628753,0.3470272719860077,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8213360905647278,0.4393070936203003,0.4201096296310425,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6741594672203064,0.2395811378955841,1.1024445295333862,285.0028686523437,284.95001220703125,304.1821594238281,293.8100891113281,299.4153137207031,298.2529602050781,285.0021057128906,1.0,0.6953969597816467,0.4095526933670044,0.4095526933670044,1.0,1.0,-3.6153564453125,1.1266261339187622,2.488730192184448,0.3029976487159729,0.9470007419586182,0.9470007419586182,0.0,239.0392303466797,247.0,66276.046875,0.0,4170.28662109375,1.0,278.5417785644531,282.843505859375,296.7926940917969,301.0144958496094,293.1499938964844,293.1499938964844,278.25,33383.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928494393825531,1.0,0.0,0.0,3.683438062667847,3.683462142944336,9.053156873051194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.009765625,0.0,1550.932861328125,1895.4371337890625,0.0,3667.332763671875,0.9110371470451356,1.0,0.0,3.0,1.0,0.0
17934780,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8642035722732544,0.5214685201644897,0.4728790819644928,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9604597687721252,0.703664243221283,0.6678758859634399,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8494718074798584,0.4952864348888397,0.3489604890346527,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8191859722137451,0.4397646784782409,0.420861542224884,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6720644235610962,0.2396402209997177,1.103902816772461,284.9078063964844,284.95001220703125,304.1990051269531,293.8197937011719,299.40838623046875,298.2466125488281,284.9090576171875,1.0,0.6976816058158875,0.4081116616725921,0.4081116616725921,1.0,1.0,-3.620406866073608,1.1241331100463867,2.4962737560272217,0.2991653084754944,0.8618653416633606,0.8618653416633606,0.0,242.42935180664065,250.0,66973.671875,0.0,4204.69482421875,1.0,278.2576904296875,282.724853515625,296.8385314941406,301.1813049316406,293.1499938964844,293.1499938964844,278.54998779296875,38318.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356895685195924,1.0,0.0,0.0,3.582078456878662,3.5821022987365723,8.561768822801241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.8115234375,0.0,1475.928466796875,1895.4371337890625,0.0,3733.178955078125,0.8920713067054749,1.0,0.0,3.0,1.0,0.0
17934840,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8642035722732544,0.5214685201644897,0.4728790819644928,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9604597687721252,0.703664243221283,0.6678758859634399,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8494718074798584,0.4952864348888397,0.3489604890346527,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8191859722137451,0.4397646784782409,0.420861542224884,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6720644235610962,0.2396402209997177,1.103902816772461,284.9078063964844,284.95001220703125,304.1990051269531,293.8197937011719,299.40838623046875,298.2466125488281,284.9090576171875,1.0,0.6976816058158875,0.4081116616725921,0.4081116616725921,1.0,1.0,-3.620406866073608,1.1241331100463867,2.4962737560272217,0.2991653084754944,0.8618653416633606,0.8618653416633606,0.0,242.42935180664065,250.0,66973.671875,0.0,4204.69482421875,1.0,278.2576904296875,282.724853515625,296.8385314941406,301.1813049316406,293.1499938964844,293.1499938964844,278.54998779296875,38318.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356895685195924,1.0,0.0,0.0,3.582078456878662,3.5821022987365723,8.561768822801241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.8115234375,0.0,1475.928466796875,1895.4371337890625,0.0,3733.178955078125,0.8920713067054749,1.0,0.0,3.0,1.0,0.0
17934900,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8626251816749573,0.5212640166282654,0.4724453091621399,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9591873288154602,0.7044785618782043,0.6684102416038513,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.848996639251709,0.4969215095043182,0.3499573767185211,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8182229399681091,0.4402831196784973,0.4212215542793274,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6710984706878662,0.2398144453763961,1.1044567823410034,285.01611328125,284.95001220703125,304.2074279785156,293.8247375488281,299.4079895019531,298.24786376953125,285.0165100097656,1.0,0.6987651586532593,0.4073911309242248,0.4073911309242248,1.0,1.0,-3.622819185256958,1.1228442192077637,2.499975204467773,0.2971402704715729,0.9392294883728028,0.9392294883728028,0.0,243.9839630126953,250.0,66283.1875,0.0,4220.77490234375,1.0,278.5001525878906,282.85272216796875,296.7964782714844,300.9807434082031,293.1499938964844,293.1499938964844,278.54998779296875,33906.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930266499519348,1.0,0.0,0.0,3.635696411132813,3.635720014572144,8.819998811304686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.671875,0.0,1501.7105712890625,1895.4371337890625,0.0,3683.583984375,0.902033269405365,1.0,0.0,3.0,1.0,0.0
17934960,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.861719012260437,0.5211615562438965,0.4724072217941284,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9586043953895568,0.7054137587547302,0.6693236827850342,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8491106629371643,0.4986584186553955,0.3511889278888702,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8177990317344666,0.4409065544605255,0.4218337535858154,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6706369519233704,0.240074023604393,1.1057125329971311,285.0025329589844,284.95001220703125,304.2159118652344,293.8298034667969,299.40875244140625,298.25048828125,285.0014343261719,1.0,0.6999752521514893,0.4066915512084961,0.4066915512084961,1.0,1.0,-3.627599000930786,1.1224228143692017,2.505176305770874,0.2955389022827148,0.9502235054969788,0.9502235054969788,0.0,245.19000244140625,253.0,66471.859375,0.0,4241.05126953125,1.0,278.5429077148437,282.8394775390625,296.81109619140625,301.0458984375,293.1499938964844,293.1499938964844,278.25,33368.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92868971824646,1.0,0.0,0.0,3.699160099029541,3.699183940887451,9.13060432594648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.890625,0.0,1568.59619140625,1895.4371337890625,0.0,3669.125244140625,0.914299488067627,1.0,0.0,3.0,1.0,0.0
17935020,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8583704829216003,0.5195838212966919,0.4714127779006958,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9557949304580688,0.7059873342514038,0.6702902913093567,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.847988486289978,0.5011230707168579,0.3531578481197357,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8157233595848083,0.4413135349750519,0.4225477278232574,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6686403155326843,0.2401004880666732,1.1070407629013062,284.90655517578125,284.95001220703125,304.23291015625,293.8401184082031,299.40191650390625,298.2441101074219,284.90838623046875,1.0,0.7022027969360352,0.4052923321723938,0.4052923321723938,1.0,1.0,-3.632400512695313,1.1199092864990234,2.512491226196289,0.2919611930847168,0.8636248707771301,0.8636248707771301,0.0,248.55288696289065,256.0,67160.609375,0.0,4274.8212890625,1.0,278.2575988769531,282.7196350097656,296.85894775390625,301.2152099609375,293.1499938964844,293.1499938964844,278.54998779296875,38428.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359391331672668,1.0,0.0,0.0,3.5932631492614746,3.5932869911193848,8.615318733973254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.8876953125,0.0,1488.845947265625,1895.4371337890625,0.0,3735.4560546875,0.894670307636261,1.0,0.0,3.0,1.0,0.0
