time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935080,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8583704829216003,0.5195838212966919,0.4714127779006958,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9557949304580688,0.7059873342514038,0.6702902913093567,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.847988486289978,0.5011230707168579,0.3531578481197357,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8157233595848083,0.4413135349750519,0.4225477278232574,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6686403155326843,0.2401004880666732,1.1070407629013062,284.90655517578125,284.95001220703125,304.23291015625,293.8401184082031,299.40191650390625,298.2441101074219,284.90838623046875,1.0,0.7022027969360352,0.4052923321723938,0.4052923321723938,1.0,1.0,-3.632400512695313,1.1199092864990234,2.512491226196289,0.2919611930847168,0.8636248707771301,0.8636248707771301,0.0,248.55288696289065,256.0,67160.609375,0.0,4274.8212890625,1.0,278.2575988769531,282.7196350097656,296.85894775390625,301.2152099609375,293.1499938964844,293.1499938964844,278.54998779296875,38428.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359391331672668,1.0,0.0,0.0,3.5932631492614746,3.5932869911193848,8.615318733973254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.8876953125,0.0,1488.845947265625,1895.4371337890625,0.0,3735.4560546875,0.894670307636261,1.0,0.0,3.0,1.0,0.0
17935140,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8560351729393005,0.5192878246307373,0.4709520936012268,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.953974187374115,0.7076549530029297,0.6716594696044922,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8477362990379333,0.5045613646507263,0.3554301559925079,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8143897652626038,0.4424218535423279,0.423485666513443,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6672866940498352,0.2405135035514831,1.1087466478347778,285.0037536621094,284.95001220703125,304.25,293.8507995605469,299.4024658203125,298.2481994628906,285.0029296875,1.0,0.7044479250907898,0.4038931131362915,0.4038931131362915,1.0,1.0,-3.6393983364105225,1.118141531944275,2.521256923675537,0.2884534895420074,0.9540984034538268,0.9540984034538268,0.0,251.28533935546875,259.0,66656.6484375,0.0,4310.7197265625,1.0,278.5419921875,282.8376770019531,296.8324584960937,301.0789489746094,293.1499938964844,293.1499938964844,278.25,33438.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288604259490968,1.0,0.0,0.0,3.709902048110962,3.709926128387451,9.183710290017189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.8046875,0.0,1581.3594970703125,1895.4371337890625,0.0,3670.691162109375,0.9169870615005492,1.0,0.0,3.0,1.0,0.0
17935200,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8560351729393005,0.5192878246307373,0.4709520936012268,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.953974187374115,0.7076549530029297,0.6716594696044922,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8477362990379333,0.5045613646507263,0.3554301559925079,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8143897652626038,0.4424218535423279,0.423485666513443,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6672866940498352,0.2405135035514831,1.1087466478347778,285.0037536621094,284.95001220703125,304.25,293.8507995605469,299.4024658203125,298.2481994628906,285.0029296875,1.0,0.7044479250907898,0.4038931131362915,0.4038931131362915,1.0,1.0,-3.6393983364105225,1.118141531944275,2.521256923675537,0.2884534895420074,0.9540984034538268,0.9540984034538268,0.0,251.28533935546875,259.0,66656.6484375,0.0,4310.7197265625,1.0,278.5419921875,282.8376770019531,296.8324584960937,301.0789489746094,293.1499938964844,293.1499938964844,278.25,33438.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288604259490968,1.0,0.0,0.0,3.709902048110962,3.709926128387451,9.183710290017189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.8046875,0.0,1581.3594970703125,1895.4371337890625,0.0,3670.691162109375,0.9169870615005492,1.0,0.0,3.0,1.0,0.0
17935260,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8528218865394592,0.5177023410797119,0.4699478447437286,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.951154351234436,0.708121120929718,0.6725265383720398,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8467003703117371,0.5070651769638062,0.3574265241622925,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8123342394828796,0.442777931690216,0.4241537451744079,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6653537154197693,0.2405123710632324,1.109952092170715,284.9056091308594,284.95001220703125,304.26739501953125,293.8617858886719,299.3956604003906,298.2417907714844,284.9075927734375,1.0,0.7066276669502258,0.402507871389389,0.402507871389389,1.0,1.0,-3.643898725509644,1.1155171394348145,2.528381586074829,0.2849153578281402,0.8659706711769104,0.8659706711769104,0.0,254.65126037597656,262.0,67352.9921875,0.0,4343.880859375,1.0,278.2574768066406,282.7153015136719,296.8804016113281,301.2493591308594,293.1499938964844,293.1499938964844,278.54998779296875,38447.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360182285308838,1.0,0.0,0.0,3.6063411235809326,3.606365203857422,8.678145491103351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.115234375,0.0,1503.2332763671875,1895.4371337890625,0.0,3736.17822265625,0.8975774049758911,1.0,0.0,3.0,1.0,0.0
17935320,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8528218865394592,0.5177023410797119,0.4699478447437286,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.951154351234436,0.708121120929718,0.6725265383720398,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8467003703117371,0.5070651769638062,0.3574265241622925,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8123342394828796,0.442777931690216,0.4241537451744079,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6653537154197693,0.2405123710632324,1.109952092170715,284.9056091308594,284.95001220703125,304.26739501953125,293.8617858886719,299.3956604003906,298.2417907714844,284.9075927734375,1.0,0.7066276669502258,0.402507871389389,0.402507871389389,1.0,1.0,-3.643898725509644,1.1155171394348145,2.528381586074829,0.2849153578281402,0.8659706711769104,0.8659706711769104,0.0,254.65126037597656,262.0,67352.9921875,0.0,4343.880859375,1.0,278.2574768066406,282.7153015136719,296.8804016113281,301.2493591308594,293.1499938964844,293.1499938964844,278.54998779296875,38447.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360182285308838,1.0,0.0,0.0,3.6063411235809326,3.606365203857422,8.678145491103351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.115234375,0.0,1503.2332763671875,1895.4371337890625,0.0,3736.17822265625,0.8975774049758911,1.0,0.0,3.0,1.0,0.0
17935380,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8505915403366089,0.5174056887626648,0.4694823324680328,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.949330508708954,0.7096942663192749,0.6738010048866272,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8465191125869751,0.5105618834495544,0.3597345650196075,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.811012327671051,0.4438427984714508,0.4250462055206299,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6640465259552002,0.2409028112888336,1.1115466356277466,285.00445556640625,284.95001220703125,304.28521728515625,293.8731689453125,299.3964538574219,298.2459716796875,285.0036315917969,1.0,0.7088266611099243,0.4011225998401642,0.4011225998401642,1.0,1.0,-3.6506314277648926,1.113649606704712,2.5369815826416016,0.2814362943172455,0.9577178955078124,0.9577178955078124,0.0,257.37811279296875,265.0,66838.3203125,0.0,4379.24951171875,1.0,278.5420837402344,282.83526611328125,296.85455322265625,301.1127624511719,293.1499938964844,293.1499938964844,278.25,33451.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928877055644989,1.0,0.0,0.0,3.722207307815552,3.72223162651062,9.24473397390102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.4755859375,0.0,1595.5528564453125,1895.4371337890625,0.0,3670.843994140625,0.9197709560394288,1.0,0.0,3.0,1.0,0.0
17935440,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8505915403366089,0.5174056887626648,0.4694823324680328,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.949330508708954,0.7096942663192749,0.6738010048866272,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8465191125869751,0.5105618834495544,0.3597345650196075,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.811012327671051,0.4438427984714508,0.4250462055206299,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6640465259552002,0.2409028112888336,1.1115466356277466,285.00445556640625,284.95001220703125,304.28521728515625,293.8731689453125,299.3964538574219,298.2459716796875,285.0036315917969,1.0,0.7088266611099243,0.4011225998401642,0.4011225998401642,1.0,1.0,-3.6506314277648926,1.113649606704712,2.5369815826416016,0.2814362943172455,0.9577178955078124,0.9577178955078124,0.0,257.37811279296875,265.0,66838.3203125,0.0,4379.24951171875,1.0,278.5420837402344,282.83526611328125,296.85455322265625,301.1127624511719,293.1499938964844,293.1499938964844,278.25,33451.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928877055644989,1.0,0.0,0.0,3.722207307815552,3.72223162651062,9.24473397390102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.4755859375,0.0,1595.5528564453125,1895.4371337890625,0.0,3670.843994140625,0.9197709560394288,1.0,0.0,3.0,1.0,0.0
17935500,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8493838906288147,0.5166778564453125,0.469202309846878,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9483104944229126,0.7099660634994507,0.6744166016578674,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8463472127914429,0.5118919014930725,0.3608799278736114,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8102876543998718,0.4440681636333465,0.425508052110672,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6633683443069458,0.2409432828426361,1.1125038862228394,284.88067626953125,284.95001220703125,304.2943115234375,293.8789978027344,299.3937683105469,298.2436218261719,284.8793640136719,1.0,0.7099717259407043,0.4004299938678741,0.4004299938678741,1.0,1.0,-3.654127836227417,1.1127427816390991,2.5413849353790283,0.2798527181148529,0.8725355863571167,0.8725355863571167,0.0,258.86065673828125,265.0,67871.8046875,0.0,4398.0654296875,1.0,278.2960205078125,282.6912536621094,296.9080505371094,301.34112548828125,293.1499938964844,293.1499938964844,278.25,37419.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343896508216858,1.0,0.0,0.0,3.6930582523345934,3.693082809448242,9.100507440962248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.4052734375,0.0,1592.3468017578125,1895.4371337890625,0.0,3721.310302734375,0.91390198469162,1.0,0.0,3.0,1.0,0.0
17935560,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8475286960601807,0.5158270597457886,0.4684858918190002,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.946531355381012,0.7100633382797241,0.6745831370353699,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8455845713615417,0.5131166577339172,0.3617686033248901,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.808981716632843,0.4441580176353454,0.4256774485111236,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6621924638748169,0.2408825904130935,1.1126644611358645,284.9070129394531,284.95001220703125,304.3034973144531,293.8849182128906,299.3900146484375,298.23974609375,284.9083251953125,1.0,0.7109655141830444,0.3997601866722107,0.3997601866722107,1.0,1.0,-3.654934883117676,1.1109795570373535,2.5439553260803223,0.2779662013053894,0.8707966208457947,0.8707966208457947,0.0,260.7330627441406,253.0,67578.265625,0.0,4411.97900390625,1.0,278.2571716308594,282.7132873535156,296.90264892578125,301.2818298339844,293.1499938964844,293.1499938964844,278.54998779296875,38337.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935825526714325,1.0,0.0,0.0,3.6233468055725098,3.623371124267578,8.760181913203269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.79296875,0.0,1521.076416015625,1895.4371337890625,0.0,3734.420166015625,0.9013170003890992,1.0,0.0,3.0,1.0,0.0
17935620,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8507096171379089,0.5155282020568848,0.4677495658397674,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9516348838806152,0.7115144729614258,0.675463855266571,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8507862091064453,0.5166706442832947,0.3639066815376282,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8128472566604614,0.4451809227466583,0.4262499511241913,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.665274441242218,0.2412635684013366,1.1128813028335571,285.00299072265625,284.95001220703125,304.3221740722656,293.8970031738281,299.3910522460937,298.24395751953125,285.002197265625,1.0,0.7090176939964294,0.3984205722808838,0.3984205722808838,1.0,1.0,-3.658625602722168,1.1081651449203491,2.5504603385925293,0.2743317782878876,0.9596331119537354,0.9596331119537354,0.0,256.3632507324219,241.0,66986.0859375,0.0,4394.83447265625,1.0,278.54217529296875,282.83135986328125,296.8783264160156,301.1469421386719,293.1499938964844,293.1499938964844,278.25,33536.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287473559379578,1.0,0.0,0.0,3.733804225921631,3.7338287830352783,9.302429475610552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.6572265625,0.0,1609.567138671875,1895.4371337890625,0.0,3669.654296875,0.9224739074707032,1.0,0.0,3.0,1.0,0.0
17935680,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8507096171379089,0.5155282020568848,0.4677495658397674,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9516348838806152,0.7115144729614258,0.675463855266571,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8507862091064453,0.5166706442832947,0.3639066815376282,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8128472566604614,0.4451809227466583,0.4262499511241913,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.665274441242218,0.2412635684013366,1.1128813028335571,285.00299072265625,284.95001220703125,304.3221740722656,293.8970031738281,299.3910522460937,298.24395751953125,285.002197265625,1.0,0.7090176939964294,0.3984205722808838,0.3984205722808838,1.0,1.0,-3.658625602722168,1.1081651449203491,2.5504603385925293,0.2743317782878876,0.9596331119537354,0.9596331119537354,0.0,256.3632507324219,241.0,66986.0859375,0.0,4394.83447265625,1.0,278.54217529296875,282.83135986328125,296.8783264160156,301.1469421386719,293.1499938964844,293.1499938964844,278.25,33536.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287473559379578,1.0,0.0,0.0,3.733804225921631,3.7338287830352783,9.302429475610552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.6572265625,0.0,1609.567138671875,1895.4371337890625,0.0,3669.654296875,0.9224739074707032,1.0,0.0,3.0,1.0,0.0
17935740,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8563292622566223,0.5140149593353271,0.4663928151130676,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9596982598304749,0.7117833495140076,0.6757275462150574,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8585954308509827,0.519325852394104,0.3656878471374511,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8189876079559326,0.4455018639564514,0.4264495074748993,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6705237030982971,0.2412958145141601,1.112134575843811,284.9029846191406,284.95001220703125,304.3412475585937,293.909423828125,299.38494873046875,298.23834228515625,284.9057312011719,1.0,0.705213725566864,0.3970809578895569,0.3970809578895569,1.0,1.0,-3.658806085586548,1.104131102561951,2.554674863815308,0.270477682352066,0.8685659170150757,0.8685659170150757,0.0,248.7026214599609,229.0,67624.59375,0.0,4347.4716796875,1.0,278.25732421875,282.7094421386719,296.9269714355469,301.3143005371094,293.1499938964844,293.1499938964844,278.54998779296875,38622.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357016682624816,1.0,0.0,0.0,3.625564575195313,3.6255886554718018,8.770908266342303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.4775390625,0.0,1525.64404296875,1895.4371337890625,0.0,3733.289794921875,0.9019703269004822,1.0,0.0,3.0,1.0,0.0
17935800,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8563292622566223,0.5140149593353271,0.4663928151130676,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9596982598304749,0.7117833495140076,0.6757275462150574,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8585954308509827,0.519325852394104,0.3656878471374511,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8189876079559326,0.4455018639564514,0.4264495074748993,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6705237030982971,0.2412958145141601,1.112134575843811,284.9029846191406,284.95001220703125,304.3412475585937,293.909423828125,299.38494873046875,298.23834228515625,284.9057312011719,1.0,0.705213725566864,0.3970809578895569,0.3970809578895569,1.0,1.0,-3.658806085586548,1.104131102561951,2.554674863815308,0.270477682352066,0.8685659170150757,0.8685659170150757,0.0,248.7026214599609,229.0,67624.59375,0.0,4347.4716796875,1.0,278.25732421875,282.7094421386719,296.9269714355469,301.3143005371094,293.1499938964844,293.1499938964844,278.54998779296875,38622.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357016682624816,1.0,0.0,0.0,3.625564575195313,3.6255886554718018,8.770908266342303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.4775390625,0.0,1525.64404296875,1895.4371337890625,0.0,3733.289794921875,0.9019703269004822,1.0,0.0,3.0,1.0,0.0
17935860,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8652153611183167,0.5138620138168335,0.4655606746673584,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.970749855041504,0.713224470615387,0.676351010799408,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8697239756584167,0.5230672359466553,0.3677773177623749,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8277228474617004,0.4466027319431305,0.4268546104431152,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6783143281936646,0.2417948096990585,1.1117446422576904,285.0028686523437,284.95001220703125,304.3606262207031,293.92218017578125,299.3875732421875,298.2439270019531,285.00201416015625,1.0,0.700492799282074,0.3958538770675659,0.3958538770675659,1.0,1.0,-3.661077499389648,1.101140379905701,2.559937000274658,0.2669748961925506,0.9598720073699952,0.9598720073699952,0.0,238.44708251953125,217.0,67028.828125,0.0,4289.57080078125,1.0,278.5422058105469,282.83056640625,296.9019470214844,301.1737670898437,293.1499938964844,293.1499938964844,278.25,33582.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282132387161256,1.0,0.0,0.0,3.7369773387908936,3.737001657485962,9.31824672534276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.578125,0.0,1613.589599609375,1895.4371337890625,0.0,3664.7529296875,0.9231821894645692,1.0,0.0,3.0,1.0,0.0
17935920,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8652153611183167,0.5138620138168335,0.4655606746673584,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.970749855041504,0.713224470615387,0.676351010799408,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8697239756584167,0.5230672359466553,0.3677773177623749,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8277228474617004,0.4466027319431305,0.4268546104431152,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6783143281936646,0.2417948096990585,1.1117446422576904,285.0028686523437,284.95001220703125,304.3606262207031,293.92218017578125,299.3875732421875,298.2439270019531,285.00201416015625,1.0,0.700492799282074,0.3958538770675659,0.3958538770675659,1.0,1.0,-3.661077499389648,1.101140379905701,2.559937000274658,0.2669748961925506,0.9598720073699952,0.9598720073699952,0.0,238.44708251953125,217.0,67028.828125,0.0,4289.57080078125,1.0,278.5422058105469,282.83056640625,296.9019470214844,301.1737670898437,293.1499938964844,293.1499938964844,278.25,33582.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282132387161256,1.0,0.0,0.0,3.7369773387908936,3.737001657485962,9.31824672534276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.578125,0.0,1613.589599609375,1895.4371337890625,0.0,3664.7529296875,0.9231821894645692,1.0,0.0,3.0,1.0,0.0
17935980,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8749584555625916,0.5124523043632507,0.4641942083835602,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9817189574241638,0.7134647369384766,0.6764768362045288,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8819319009780884,0.5258644223213196,0.3695781230926513,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8372223973274231,0.4469772577285766,0.4269950091838836,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6869494915008545,0.2419267445802688,1.1109232902526855,284.90313720703125,284.95001220703125,304.3803405761719,293.935302734375,299.3829040527344,298.2392883300781,284.9060974121094,1.0,0.6952360272407532,0.3946267664432525,0.3946267664432525,1.0,1.0,-3.660942554473877,1.0973222255706787,2.5636203289031982,0.2634440958499908,0.8688932061195374,0.8688932061195374,0.0,227.84451293945312,205.0,67664.75,0.0,4222.9208984375,1.0,278.2572937011719,282.7091979980469,296.9520874023437,301.34246826171875,293.1499938964844,293.1499938964844,278.54998779296875,38653.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350126385688782,1.0,0.0,0.0,3.6274471282958975,3.627471446990967,8.780019697951502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.8076171875,0.0,1527.952392578125,1895.4371337890625,0.0,3727.0,0.9024240374565125,1.0,0.0,3.0,1.0,0.0
17936040,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8749584555625916,0.5124523043632507,0.4641942083835602,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9817189574241638,0.7134647369384766,0.6764768362045288,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8819319009780884,0.5258644223213196,0.3695781230926513,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8372223973274231,0.4469772577285766,0.4269950091838836,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6869494915008545,0.2419267445802688,1.1109232902526855,284.90313720703125,284.95001220703125,304.3803405761719,293.935302734375,299.3829040527344,298.2392883300781,284.9060974121094,1.0,0.6952360272407532,0.3946267664432525,0.3946267664432525,1.0,1.0,-3.660942554473877,1.0973222255706787,2.5636203289031982,0.2634440958499908,0.8688932061195374,0.8688932061195374,0.0,227.84451293945312,205.0,67664.75,0.0,4222.9208984375,1.0,278.2572937011719,282.7091979980469,296.9520874023437,301.34246826171875,293.1499938964844,293.1499938964844,278.54998779296875,38653.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350126385688782,1.0,0.0,0.0,3.6274471282958975,3.627471446990967,8.780019697951502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.8076171875,0.0,1527.952392578125,1895.4371337890625,0.0,3727.0,0.9024240374565125,1.0,0.0,3.0,1.0,0.0
17936100,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8806503415107727,0.5123594999313354,0.4635782837867737,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.98744797706604,0.7140935659408569,0.6765323877334595,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8888847827911377,0.5277467966079712,0.3705160021781921,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8426619172096252,0.4474864304065704,0.4270483255386352,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6918500065803528,0.2421663999557495,1.1103839874267578,285.0162353515625,284.95001220703125,304.3902893066406,293.94195556640625,299.3839111328125,298.24169921875,285.0169982910156,1.0,0.692449152469635,0.3940132260322571,0.3940132260322571,1.0,1.0,-3.660804033279419,1.0953940153121948,2.5654098987579346,0.2615282237529754,0.949126660823822,0.949126660823822,0.0,222.1934814453125,205.0,66914.8046875,0.0,4187.234375,1.0,278.501708984375,282.842529296875,296.9107971191406,301.1365966796875,293.1499938964844,293.1499938964844,278.54998779296875,34098.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292441606521606,1.0,0.0,0.0,3.679868459701538,3.679892301559448,9.035617836161692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.404296875,0.0,1552.3056640625,1895.4371337890625,0.0,3674.2109375,0.912119448184967,1.0,0.0,3.0,1.0,0.0
17936160,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8876345157623291,0.5123774409294128,0.4633715152740478,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9938035607337952,0.7148697972297668,0.6770010590553284,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8970991969108582,0.5297387838363647,0.3717119693756103,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8492316603660583,0.4481163620948791,0.4273747503757477,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6977259516716003,0.2425028681755066,1.110606670379639,285.00341796875,284.95001220703125,304.4003295898437,293.9486999511719,299.38623046875,298.2455139160156,285.0022888183594,1.0,0.689759373664856,0.3934270739555359,0.3934270739555359,1.0,1.0,-3.663216352462769,1.094398856163025,2.568817615509033,0.260043203830719,0.9609472155570984,0.9609472155570984,0.0,216.08172607421875,193.0,67076.4453125,0.0,4155.4814453125,1.0,278.543212890625,282.830078125,296.92724609375,301.2022705078125,293.1499938964844,293.1499938964844,278.25,33504.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273852109909058,1.0,0.0,0.0,3.741239309310913,3.741263866424561,9.339513553641154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.3193359375,0.0,1617.9278564453125,1895.4371337890625,0.0,3657.150634765625,0.923888385295868,1.0,0.0,3.0,1.0,0.0
17936220,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8983237147331238,0.510988712310791,0.4621070325374603,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.715488076210022,0.668886661529541,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9107033610343932,0.532598078250885,0.3736197650432586,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8598243594169617,0.4484751224517822,0.4275808036327362,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7069780230522156,0.2426538169384002,1.1102421283721924,284.89959716796875,284.95001220703125,304.4205627441406,293.9624328613281,299.3820495605469,298.2421264648437,284.9001770019531,1.0,0.6835146546363831,0.3922547101974487,0.3922547101974487,1.0,1.0,-3.653472185134888,1.0874756574630735,2.5659966468811035,0.2560373246669769,0.8677297830581665,0.8677297830581665,0.0,206.310546875,181.0,67758.0546875,0.0,4069.159423828125,1.0,278.2571105957031,282.71209716796875,296.9779357910156,301.3688659667969,293.1499938964844,293.1499938964844,278.54998779296875,38646.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339815378189088,1.0,0.0,0.0,3.6325771808624254,3.632601499557495,8.80487050380907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.7734375,0.0,1533.5794677734375,1895.4371337890625,0.0,3717.581298828125,0.9034602642059326,1.0,0.0,3.0,1.0,0.0
17936280,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8983237147331238,0.510988712310791,0.4621070325374603,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.715488076210022,0.668886661529541,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9107033610343932,0.532598078250885,0.3736197650432586,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8598243594169617,0.4484751224517822,0.4275808036327362,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7069780230522156,0.2426538169384002,1.1102421283721924,284.89959716796875,284.95001220703125,304.4205627441406,293.9624328613281,299.3820495605469,298.2421264648437,284.9001770019531,1.0,0.6835146546363831,0.3922547101974487,0.3922547101974487,1.0,1.0,-3.653472185134888,1.0874756574630735,2.5659966468811035,0.2560373246669769,0.8677297830581665,0.8677297830581665,0.0,206.310546875,181.0,67758.0546875,0.0,4069.159423828125,1.0,278.2571105957031,282.71209716796875,296.9779357910156,301.3688659667969,293.1499938964844,293.1499938964844,278.54998779296875,38646.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339815378189088,1.0,0.0,0.0,3.6325771808624254,3.632601499557495,8.80487050380907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.7734375,0.0,1533.5794677734375,1895.4371337890625,0.0,3717.581298828125,0.9034602642059326,1.0,0.0,3.0,1.0,0.0
17936340,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9087792634963988,0.5107263922691345,0.4613077342510223,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.7201963067054749,0.6460391283035278,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9249858260154724,0.5363658666610718,0.3758217096328735,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8700979948043823,0.449442446231842,0.4279878735542297,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7153526544570923,0.2430984824895858,1.110219120979309,284.9834899902344,284.95001220703125,304.4410095214844,293.9765014648437,299.3893737792969,298.256591796875,284.9819030761719,1.0,0.6756070852279663,0.3910823762416839,0.3910823762416839,1.0,1.0,-3.628740549087525,1.0755605697631836,2.553179979324341,0.2496991008520126,0.9402393102645874,0.9402393102645874,0.0,197.0980529785156,169.0,66529.453125,0.0,3946.372802734375,1.0,278.54296875,282.8196105957031,296.9508056640625,301.2022399902344,293.1499938964844,293.1499938964844,278.25,34208.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256018996238708,1.0,0.0,0.0,3.719563007354736,3.7195873260498047,9.231603144144174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.23046875,0.0,1598.289306640625,1895.4371337890625,0.0,3640.763427734375,0.9193494319915771,1.0,0.0,3.0,1.0,0.0
17936400,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9087792634963988,0.5107263922691345,0.4613077342510223,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.7201963067054749,0.6460391283035278,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9249858260154724,0.5363658666610718,0.3758217096328735,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8700979948043823,0.449442446231842,0.4279878735542297,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7153526544570923,0.2430984824895858,1.110219120979309,284.9834899902344,284.95001220703125,304.4410095214844,293.9765014648437,299.3893737792969,298.256591796875,284.9819030761719,1.0,0.6756070852279663,0.3910823762416839,0.3910823762416839,1.0,1.0,-3.628740549087525,1.0755605697631836,2.553179979324341,0.2496991008520126,0.9402393102645874,0.9402393102645874,0.0,197.0980529785156,169.0,66529.453125,0.0,3946.372802734375,1.0,278.54296875,282.8196105957031,296.9508056640625,301.2022399902344,293.1499938964844,293.1499938964844,278.25,34208.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256018996238708,1.0,0.0,0.0,3.719563007354736,3.7195873260498047,9.231603144144174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.23046875,0.0,1598.289306640625,1895.4371337890625,0.0,3640.763427734375,0.9193494319915771,1.0,0.0,3.0,1.0,0.0
17936460,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9157615303993224,0.5099073052406311,0.4607411026954651,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9990000128746032,0.7235974073410034,0.6321973204612732,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.933946967124939,0.5379517078399658,0.3769932091236114,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8766125440597534,0.4496114253997803,0.4281803369522095,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7203165292739868,0.2431600242853164,1.1101762056350708,284.8603210449219,284.95001220703125,304.4525451660156,293.9844970703125,299.39422607421875,298.2646789550781,284.86187744140625,1.0,0.670735776424408,0.3906039297580719,0.3906039297580719,1.0,1.0,-3.61300277709961,1.068768858909607,2.544233798980713,0.2465849816799163,0.8443944454193115,0.8443944454193115,0.0,191.6291961669922,169.0,67156.5390625,0.0,3871.890625,1.0,278.2877197265625,282.6959533691406,297.0046081542969,301.3983459472656,293.1499938964844,293.1499938964844,278.25,39759.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303535223007202,1.0,0.0,0.0,3.6349706649780273,3.634994983673096,8.816477361506259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.6904296875,0.0,1544.5230712890625,1895.4371337890625,0.0,3684.38134765625,0.9027013778686525,1.0,0.0,3.0,1.0,0.0
17936520,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.921299159526825,0.5092833042144775,0.4599617123603821,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.7266402840614319,0.6213212609291077,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9408884644508362,0.5392085909843445,0.3777040541172027,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8817383646965027,0.4497047960758209,0.428093671798706,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7240990400314331,0.2431778013706207,1.1095094680786133,284.8943176269531,284.95001220703125,304.4616394042969,293.9908447265625,299.39947509765625,298.2731018066406,284.89569091796875,1.0,0.6666667461395264,0.3902280032634735,0.3902280032634735,1.0,1.0,-3.5989317893981934,1.0628889799118042,2.5360429286956787,0.243941992521286,0.8460380434989929,0.8460380434989929,0.0,187.32403564453125,157.0,66477.7890625,0.0,3809.406005859375,1.0,278.25762939453125,282.719970703125,296.99560546875,301.3186340332031,293.1499938964844,293.1499938964844,278.54998779296875,39674.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930048167705536,1.0,0.0,0.0,3.557969093322754,3.557992935180664,8.446905894743395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.9970703125,0.0,1459.968505859375,1895.4371337890625,0.0,3681.582763671875,0.8878867626190186,1.0,0.0,3.0,1.0,0.0
17936580,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9374957084655762,0.5091094970703125,0.4592142403125763,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7358253002166748,0.5930999517440796,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.959206759929657,0.5431032776832581,0.3799667358398437,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8961764574050903,0.4507058262825012,0.4284909963607788,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7345927357673645,0.2437323778867721,1.10964834690094,284.9783630371094,284.95001220703125,304.4824523925781,294.0054626464844,299.4244384765625,298.310791015625,284.9773864746094,1.0,0.657019317150116,0.3893736004829407,0.3893736004829407,1.0,1.0,-3.5674490928649902,1.049706220626831,2.517742872238159,0.2379392683506012,0.9143256545066832,0.9143256545066832,0.0,176.6891632080078,175.0,65328.28515625,0.0,3665.14599609375,1.0,278.5415954589844,282.8355712890625,296.9719543457031,301.146484375,293.1499938964844,293.1499938964844,278.25,34610.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919910728931427,1.0,0.0,0.0,3.636780023574829,3.63680362701416,8.82525682754931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.0126953125,0.0,1508.1539306640625,1895.4371337890625,0.0,3588.334228515625,0.9013006687164308,1.0,0.0,3.0,1.0,0.0
17936640,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9374957084655762,0.5091094970703125,0.4592142403125763,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7358253002166748,0.5930999517440796,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.959206759929657,0.5431032776832581,0.3799667358398437,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8961764574050903,0.4507058262825012,0.4284909963607788,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7345927357673645,0.2437323778867721,1.10964834690094,284.9783630371094,284.95001220703125,304.4824523925781,294.0054626464844,299.4244384765625,298.310791015625,284.9773864746094,1.0,0.657019317150116,0.3893736004829407,0.3893736004829407,1.0,1.0,-3.5674490928649902,1.049706220626831,2.517742872238159,0.2379392683506012,0.9143256545066832,0.9143256545066832,0.0,176.6891632080078,175.0,65328.28515625,0.0,3665.14599609375,1.0,278.5415954589844,282.8355712890625,296.9719543457031,301.146484375,293.1499938964844,293.1499938964844,278.25,34610.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919910728931427,1.0,0.0,0.0,3.636780023574829,3.63680362701416,8.82525682754931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.0126953125,0.0,1508.1539306640625,1895.4371337890625,0.0,3588.334228515625,0.9013006687164308,1.0,0.0,3.0,1.0,0.0
17936700,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9403464198112488,0.5085285305976868,0.4588989019393921,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.7402539253234863,0.5880205035209656,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9631221294403076,0.5446733236312866,0.381167471408844,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8990681767463684,0.4509561657905578,0.4288225471973419,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7367432713508606,0.2439349293708801,1.1105879545211792,284.8732604980469,284.95001220703125,304.492919921875,294.0129089355469,299.4352722167969,298.3259582519531,284.8749084472656,1.0,0.6562468409538269,0.388946384191513,0.388946384191513,1.0,1.0,-3.563891649246216,1.047236680984497,2.5166549682617188,0.2358802706003189,0.8346956372261047,0.8346956372261047,0.0,174.89503479003906,175.0,65921.8203125,0.0,3645.4375,1.0,278.2989501953125,282.71356201171875,297.02642822265625,301.3471069335937,293.1499938964844,293.1499938964844,278.25,39323.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238531589508056,1.0,0.0,0.0,3.568025827407837,3.568049430847168,8.494723715557484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.5546875,0.0,1468.1710205078125,1895.4371337890625,0.0,3624.67431640625,0.8873054385185242,1.0,0.0,3.0,1.0,0.0
17936760,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9391050934791564,0.5079782009124756,0.458339512348175,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.7437760233879089,0.589333713054657,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.963304042816162,0.5462706089019775,0.3822298049926758,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8985185623168945,0.4511810541152954,0.4290162026882171,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7364035248756409,0.2441188097000122,1.111412763595581,284.9149780273437,284.95001220703125,304.5033874511719,294.0203857421875,299.4439392089844,298.3357238769531,284.9161376953125,1.0,0.657207190990448,0.3887053430080414,0.3887053430080414,1.0,1.0,-3.567286491394043,1.047612190246582,2.519674062728882,0.2354335039854049,0.8448513746261597,0.8448513746261597,0.0,175.46282958984375,193.0,65824.6328125,0.0,3657.3427734375,1.0,278.25830078125,282.7516784667969,297.0244140625,301.2887878417969,293.1499938964844,293.1499938964844,278.54998779296875,38696.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923954963684082,1.0,0.0,0.0,3.500511407852173,3.5005345344543457,8.176290293704369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.3232421875,0.0,1392.47509765625,1895.4371337890625,0.0,3625.611328125,0.8745715022087097,1.0,0.0,3.0,1.0,0.0
17936820,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9314221143722534,0.5080302357673645,0.4583048522472381,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.7489157915115356,0.6019443273544312,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9587193727493286,0.5504416823387146,0.3850754201412201,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8927918076515198,0.4523695707321167,0.4301162362098694,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.732369601726532,0.2449015825986862,1.1151888370513916,285.014404296875,284.95001220703125,304.5244445800781,294.0355834960937,299.45916748046875,298.3498840332031,285.01416015625,1.0,0.663438081741333,0.3882232904434204,0.3882232904434204,1.0,1.0,-3.59167742729187,1.054322600364685,2.5373547077178955,0.2366388589143753,0.941425085067749,0.941425085067749,0.0,180.6190795898437,211.0,65723.9921875,0.0,3749.985595703125,1.0,278.54132080078125,282.8636169433594,297.0148010253906,301.192626953125,293.1499938964844,293.1499938964844,278.25,32984.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164358377456664,1.0,0.0,0.0,3.635138988494873,3.635162115097046,8.8172936330011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.1396484375,0.0,1494.227783203125,1895.4371337890625,0.0,3556.23046875,0.8999404311180115,1.0,0.0,3.0,1.0,0.0
17936880,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9314221143722534,0.5080302357673645,0.4583048522472381,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.7489157915115356,0.6019443273544312,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9587193727493286,0.5504416823387146,0.3850754201412201,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8927918076515198,0.4523695707321167,0.4301162362098694,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.732369601726532,0.2449015825986862,1.1151888370513916,285.014404296875,284.95001220703125,304.5244445800781,294.0355834960937,299.45916748046875,298.3498840332031,285.01416015625,1.0,0.663438081741333,0.3882232904434204,0.3882232904434204,1.0,1.0,-3.59167742729187,1.054322600364685,2.5373547077178955,0.2366388589143753,0.941425085067749,0.941425085067749,0.0,180.6190795898437,211.0,65723.9921875,0.0,3749.985595703125,1.0,278.54132080078125,282.8636169433594,297.0148010253906,301.192626953125,293.1499938964844,293.1499938964844,278.25,32984.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164358377456664,1.0,0.0,0.0,3.635138988494873,3.635162115097046,8.8172936330011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.1396484375,0.0,1494.227783203125,1895.4371337890625,0.0,3556.23046875,0.8999404311180115,1.0,0.0,3.0,1.0,0.0
