time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936940,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9165957570075988,0.5067979097366333,0.4577842056751251,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9990000128746032,0.7494341731071472,0.6266452074050903,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9471091628074646,0.5535612106323242,0.3876469135284424,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8812228441238403,0.4527764618396759,0.4310216605663299,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7240151762962341,0.2451622039079666,1.1186002492904663,284.9282531738281,284.95001220703125,304.5455322265625,294.0510559082031,299.4536437988281,298.3333435058594,284.9291381835937,1.0,0.6736125946044922,0.387741208076477,0.387741208076477,1.0,1.0,-3.6290440559387207,1.0653268098831177,2.5637173652648926,0.2394709289073944,0.8741376399993896,0.8741376399993896,0.0,190.5116577148437,229.0,67107.4375,0.0,3906.51025390625,1.0,278.2582397460937,282.7406005859375,297.0754699707031,301.4115295410156,293.1499938964844,293.1499938964844,278.54998779296875,37035.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248321056365968,1.0,0.0,0.0,3.578336238861084,3.578359603881836,8.543888725398574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.4169921875,0.0,1462.4853515625,1895.4371337890625,0.0,3633.68359375,0.8903555870056152,1.0,0.0,3.0,1.0,0.0
17937000,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9165957570075988,0.5067979097366333,0.4577842056751251,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9990000128746032,0.7494341731071472,0.6266452074050903,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9471091628074646,0.5535612106323242,0.3876469135284424,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8812228441238403,0.4527764618396759,0.4310216605663299,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7240151762962341,0.2451622039079666,1.1186002492904663,284.9282531738281,284.95001220703125,304.5455322265625,294.0510559082031,299.4536437988281,298.3333435058594,284.9291381835937,1.0,0.6736125946044922,0.387741208076477,0.387741208076477,1.0,1.0,-3.6290440559387207,1.0653268098831177,2.5637173652648926,0.2394709289073944,0.8741376399993896,0.8741376399993896,0.0,190.5116577148437,229.0,67107.4375,0.0,3906.51025390625,1.0,278.2582397460937,282.7406005859375,297.0754699707031,301.4115295410156,293.1499938964844,293.1499938964844,278.54998779296875,37035.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248321056365968,1.0,0.0,0.0,3.578336238861084,3.578359603881836,8.543888725398574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.4169921875,0.0,1462.4853515625,1895.4371337890625,0.0,3633.68359375,0.8903555870056152,1.0,0.0,3.0,1.0,0.0
17937060,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9008163809776306,0.5066673755645752,0.4578039348125458,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.7475484609603882,0.6573364734649658,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9326370358467102,0.5575898885726929,0.3905690610408783,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8679099678993225,0.4538014829158783,0.4322128593921661,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7138183116912842,0.2456284761428833,1.1222562789916992,285.031982421875,284.95001220703125,304.5666809082031,294.0668029785156,299.4398193359375,298.31256103515625,285.0315856933594,1.0,0.6862397193908691,0.3862326145172119,0.3862326145172119,1.0,1.0,-3.675326824188232,1.076154351234436,2.599172353744507,0.2401148974895477,0.9840238094329834,0.9840238094329834,0.0,203.27345275878903,232.0,67252.46875,0.0,4107.80419921875,1.0,278.5420227050781,282.8534545898437,297.0609741210937,301.3340759277344,293.1499938964844,293.1499938964844,278.25,32335.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920430302619934,1.0,0.0,0.0,3.729467391967773,3.729491472244263,9.280831818614388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.5791015625,0.0,1595.3712158203125,1895.4371337890625,0.0,3593.129150390625,0.920749306678772,1.0,0.0,3.0,1.0,0.0
17937120,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9008163809776306,0.5066673755645752,0.4578039348125458,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.7475484609603882,0.6573364734649658,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9326370358467102,0.5575898885726929,0.3905690610408783,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8679099678993225,0.4538014829158783,0.4322128593921661,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7138183116912842,0.2456284761428833,1.1222562789916992,285.031982421875,284.95001220703125,304.5666809082031,294.0668029785156,299.4398193359375,298.31256103515625,285.0315856933594,1.0,0.6862397193908691,0.3862326145172119,0.3862326145172119,1.0,1.0,-3.675326824188232,1.076154351234436,2.599172353744507,0.2401148974895477,0.9840238094329834,0.9840238094329834,0.0,203.27345275878903,232.0,67252.46875,0.0,4107.80419921875,1.0,278.5420227050781,282.8534545898437,297.0609741210937,301.3340759277344,293.1499938964844,293.1499938964844,278.25,32335.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920430302619934,1.0,0.0,0.0,3.729467391967773,3.729491472244263,9.280831818614388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.5791015625,0.0,1595.3712158203125,1895.4371337890625,0.0,3593.129150390625,0.920749306678772,1.0,0.0,3.0,1.0,0.0
17937180,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8895077109336853,0.5051096081733704,0.4570746123790741,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.742744505405426,0.6808801293373108,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9221633076667786,0.5604036450386047,0.3929896652698517,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8583111763000488,0.4539291858673095,0.4329221248626709,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7056314945220947,0.245480477809906,1.1240390539169312,284.9142150878906,284.95001220703125,304.5878295898437,294.0827941894531,299.4126281738281,298.2749938964844,284.9149475097656,1.0,0.6952258348464966,0.3847240209579468,0.3847240209579468,1.0,1.0,-3.708718776702881,1.0824567079544067,2.626262187957764,0.2396195381879806,0.8970325589179993,0.8970325589179993,0.0,213.35597229003903,235.0,68647.03125,0.0,4261.5048828125,1.0,278.25689697265625,282.7165832519531,297.1158752441406,301.5653686523437,293.1499938964844,293.1499938964844,278.54998779296875,37025.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304693937301636,1.0,0.0,0.0,3.691329002380371,3.6913535594940186,9.091986612475011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.599609375,0.0,1587.39453125,1895.4371337890625,0.0,3685.442626953125,0.9153069853782654,1.0,0.0,3.0,1.0,0.0
17937240,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8895077109336853,0.5051096081733704,0.4570746123790741,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.742744505405426,0.6808801293373108,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9221633076667786,0.5604036450386047,0.3929896652698517,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8583111763000488,0.4539291858673095,0.4329221248626709,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7056314945220947,0.245480477809906,1.1240390539169312,284.9142150878906,284.95001220703125,304.5878295898437,294.0827941894531,299.4126281738281,298.2749938964844,284.9149475097656,1.0,0.6952258348464966,0.3847240209579468,0.3847240209579468,1.0,1.0,-3.708718776702881,1.0824567079544067,2.626262187957764,0.2396195381879806,0.8970325589179993,0.8970325589179993,0.0,213.35597229003903,235.0,68647.03125,0.0,4261.5048828125,1.0,278.25689697265625,282.7165832519531,297.1158752441406,301.5653686523437,293.1499938964844,293.1499938964844,278.54998779296875,37025.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304693937301636,1.0,0.0,0.0,3.691329002380371,3.6913535594940186,9.091986612475011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.599609375,0.0,1587.39453125,1895.4371337890625,0.0,3685.442626953125,0.9153069853782654,1.0,0.0,3.0,1.0,0.0
17937300,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8850879669189453,0.5048570036888123,0.4566572606563568,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.7406138181686401,0.6902275085449219,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9183608889579772,0.5622437000274658,0.3941515684127807,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8546478748321533,0.4542535841464996,0.4331612884998321,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.702305018901825,0.2455104142427444,1.1243083477020264,285.0330810546875,284.95001220703125,304.5984191894531,294.0909118652344,299.4039306640625,298.2635498046875,285.0343933105469,1.0,0.6988207697868347,0.3839697241783142,0.3839697241783142,1.0,1.0,-3.7214746475219727,1.08428156375885,2.637192964553833,0.2387498021125793,0.9844844341278076,0.9844844341278076,0.0,217.41433715820312,235.0,68066.25,0.0,4322.23486328125,1.0,278.503173828125,282.83795166015625,297.07550048828125,301.3695068359375,293.1499938964844,293.1499938964844,278.54998779296875,33383.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262970089912416,1.0,0.0,0.0,3.747978448867798,3.748003005981445,9.373191005579428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.5634765625,0.0,1624.83154296875,1895.4371337890625,0.0,3647.1533203125,0.9268531203269958,1.0,0.0,3.0,1.0,0.0
17937360,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8818364143371582,0.5047829747200012,0.4566819071769714,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.7387565970420837,0.6974417567253113,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9158434867858888,0.5642421245574951,0.3956028521060943,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8519853353500366,0.4547362923622131,0.433690994977951,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6998395919799805,0.2456515878438949,1.125320315361023,285.0243225097656,284.95001220703125,304.6089782714844,294.0990600585937,299.3979797363281,298.2568359375,285.0233459472656,1.0,0.7020390629768372,0.3831250369548797,0.3831250369548797,1.0,1.0,-3.7337942123413086,1.0856754779815674,2.648118734359741,0.2375724017620086,1.0,1.0,0.0,220.81846618652344,238.0,68417.640625,0.0,4377.96337890625,1.0,278.5437316894531,282.82666015625,297.09100341796875,301.4476318359375,293.1499938964844,293.1499938964844,278.25,32882.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256654977798462,1.0,0.0,0.0,3.819567441940308,3.819592714309693,9.734679906614474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.525390625,0.0,1705.7200927734375,1895.4371337890625,0.0,3641.348388671875,0.9411308169364928,1.0,0.0,3.0,1.0,0.0
17937420,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8722350597381592,0.5030655264854431,0.4558236300945282,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9923087358474731,0.7347198724746704,0.697045087814331,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9074864387512208,0.5668938159942627,0.3979191780090332,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8440572023391724,0.4546826779842376,0.4342342019081116,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6925280094146729,0.2453532516956329,1.1262885332107544,284.8963928222656,284.95001220703125,304.63006591796875,294.11553955078125,299.3810729980469,298.2389831542969,284.8975524902344,1.0,0.706354022026062,0.3814356923103332,0.3814356923103332,1.0,1.0,-3.737152099609375,1.0813852548599243,2.655766725540161,0.2331047058105468,0.9004582762718201,0.9004582762718201,0.0,229.1862335205078,241.0,69449.9453125,0.0,4440.45263671875,1.0,278.2569580078125,282.67791748046875,297.14068603515625,301.6424560546875,293.1499938964844,293.1499938964844,278.1499938964844,37882.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934188723564148,1.0,0.0,0.0,3.752994298934937,3.753019571304321,9.398295333085116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.697265625,0.0,1665.282958984375,1895.4371337890625,0.0,3719.474365234375,0.9295746088027954,1.0,0.0,3.0,1.0,0.0
17937480,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8722350597381592,0.5030655264854431,0.4558236300945282,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9923087358474731,0.7347198724746704,0.697045087814331,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9074864387512208,0.5668938159942627,0.3979191780090332,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8440572023391724,0.4546826779842376,0.4342342019081116,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6925280094146729,0.2453532516956329,1.1262885332107544,284.8963928222656,284.95001220703125,304.63006591796875,294.11553955078125,299.3810729980469,298.2389831542969,284.8975524902344,1.0,0.706354022026062,0.3814356923103332,0.3814356923103332,1.0,1.0,-3.737152099609375,1.0813852548599243,2.655766725540161,0.2331047058105468,0.9004582762718201,0.9004582762718201,0.0,229.1862335205078,241.0,69449.9453125,0.0,4440.45263671875,1.0,278.2569580078125,282.67791748046875,297.14068603515625,301.6424560546875,293.1499938964844,293.1499938964844,278.1499938964844,37882.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934188723564148,1.0,0.0,0.0,3.752994298934937,3.753019571304321,9.398295333085116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.697265625,0.0,1665.282958984375,1895.4371337890625,0.0,3719.474365234375,0.9295746088027954,1.0,0.0,3.0,1.0,0.0
17937540,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8652018904685974,0.501762330532074,0.4547160267829895,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9857435822486876,0.7328521609306335,0.6950365900993347,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9022557735443116,0.5698797106742859,0.4000468552112579,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8384059071540833,0.4547517597675323,0.4344374239444732,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6871124505996704,0.2450813949108123,1.125957727432251,284.91424560546875,284.95001220703125,304.65106201171875,294.1322631835937,299.3716125488281,298.2322998046875,284.9156494140625,1.0,0.7090232968330383,0.3797463476657867,0.3797463476657867,1.0,1.0,-3.735573053359986,1.075477957725525,2.660094976425171,0.2277967035770416,0.8750512003898621,0.8750512003898621,0.0,235.2747497558593,244.0,69235.2890625,0.0,4475.23291015625,1.0,278.15234375,282.6872863769531,297.13262939453125,301.6083679199219,293.1499938964844,293.1499938964844,278.45001220703125,38410.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346152544021606,1.0,0.0,0.0,3.6468560695648193,3.646880388259888,8.874226864463708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.3828125,0.0,1547.6962890625,1895.4371337890625,0.0,3723.370849609375,0.9066369533538818,1.0,0.0,3.0,1.0,0.0
17937600,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8652018904685974,0.501762330532074,0.4547160267829895,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9857435822486876,0.7328521609306335,0.6950365900993347,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9022557735443116,0.5698797106742859,0.4000468552112579,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8384059071540833,0.4547517597675323,0.4344374239444732,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6871124505996704,0.2450813949108123,1.125957727432251,284.91424560546875,284.95001220703125,304.65106201171875,294.1322631835937,299.3716125488281,298.2322998046875,284.9156494140625,1.0,0.7090232968330383,0.3797463476657867,0.3797463476657867,1.0,1.0,-3.735573053359986,1.075477957725525,2.660094976425171,0.2277967035770416,0.8750512003898621,0.8750512003898621,0.0,235.2747497558593,244.0,69235.2890625,0.0,4475.23291015625,1.0,278.15234375,282.6872863769531,297.13262939453125,301.6083679199219,293.1499938964844,293.1499938964844,278.45001220703125,38410.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346152544021606,1.0,0.0,0.0,3.6468560695648193,3.646880388259888,8.874226864463708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.3828125,0.0,1547.6962890625,1895.4371337890625,0.0,3723.370849609375,0.9066369533538818,1.0,0.0,3.0,1.0,0.0
17937660,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8627732992172241,0.5017421245574951,0.4545066356658935,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9834040403366088,0.7329002022743225,0.6947789788246155,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9010807275772096,0.5724910497665405,0.4017348289489746,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8365734815597534,0.4553521871566772,0.4348830282688141,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6852760314941406,0.2452494353055954,1.1265121698379517,285.02325439453125,284.95001220703125,304.6644287109375,294.1430969238281,299.3736267089844,298.2357788085937,285.0223388671875,1.0,0.7105618119239807,0.3790596127510071,0.3790596127510071,1.0,1.0,-3.73823618888855,1.0740925073623655,2.6641435623168945,0.2258449494838714,0.9625303745269777,0.9625303745269777,0.0,237.73928833007807,244.0,68528.40625,0.0,4498.46875,1.0,278.4207763671875,282.8163146972656,297.1054382324219,301.4418029785156,293.1499938964844,293.1499938964844,278.45001220703125,33455.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275607466697692,1.0,0.0,0.0,3.7249655723571777,3.724989891052246,9.258440059056738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.404296875,0.0,1598.7532958984375,1895.4371337890625,0.0,3658.762939453125,0.920766830444336,1.0,0.0,3.0,1.0,0.0
17937720,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8619053363800049,0.5016922950744629,0.454571008682251,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9825626611709596,0.7329881191253662,0.6949295997619629,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9009167551994324,0.573920726776123,0.4028018414974212,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8359827399253845,0.4557130336761474,0.4352853000164032,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6846701502799988,0.2453831881284713,1.1272997856140137,285.01239013671875,284.95001220703125,304.67193603515625,294.14923095703125,299.3749694824219,298.2377319335937,285.0115966796875,1.0,0.7114689946174622,0.3786733150482178,0.3786733150482178,1.0,1.0,-3.7412109375,1.0738248825073242,2.667386054992676,0.2249933630228042,0.9715592265129088,0.9715592265129088,0.0,238.82781982421875,247.0,68681.2109375,0.0,4513.7978515625,1.0,278.4422607421875,282.8064270019531,297.1258544921875,301.499267578125,293.1499938964844,293.1499938964844,278.1499938964844,33412.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267429113388062,1.0,0.0,0.0,3.761915922164917,3.761940717697144,9.443032240596948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.09375,0.0,1641.3311767578125,1895.4371337890625,0.0,3651.250732421875,0.928759217262268,1.0,0.0,3.0,1.0,0.0
17937780,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8578157424926758,0.5001868605613708,0.4536912739276886,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9787259697914124,0.7319347858428955,0.6944214105606079,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.898764967918396,0.5766816735267639,0.4050419628620147,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8330123424530029,0.4558097124099731,0.4357640445232391,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6817849278450012,0.2452334016561508,1.1280213594436646,284.9061889648437,284.95001220703125,304.69268798828125,294.1664123535156,299.37017822265625,298.2320251464844,284.9073486328125,1.0,0.7136122584342957,0.3776002824306488,0.3776002824306488,1.0,1.0,-3.743692398071289,1.0711838006973269,2.672508716583252,0.2221471518278122,0.8810439109802246,0.8810439109802246,0.0,242.715087890625,250.0,69474.609375,0.0,4545.66796875,1.0,278.1566467285156,282.67742919921875,297.1824645996094,301.6856689453125,293.1499938964844,293.1499938964844,278.45001220703125,38234.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333997964859008,1.0,0.0,0.0,3.671806573867798,3.671831130981445,8.996071301226038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.3076171875,0.0,1574.383544921875,1895.4371337890625,0.0,3712.26416015625,0.9118948578834534,1.0,0.0,3.0,1.0,0.0
17937840,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8578157424926758,0.5001868605613708,0.4536912739276886,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9787259697914124,0.7319347858428955,0.6944214105606079,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.898764967918396,0.5766816735267639,0.4050419628620147,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8330123424530029,0.4558097124099731,0.4357640445232391,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6817849278450012,0.2452334016561508,1.1280213594436646,284.9061889648437,284.95001220703125,304.69268798828125,294.1664123535156,299.37017822265625,298.2320251464844,284.9073486328125,1.0,0.7136122584342957,0.3776002824306488,0.3776002824306488,1.0,1.0,-3.743692398071289,1.0711838006973269,2.672508716583252,0.2221471518278122,0.8810439109802246,0.8810439109802246,0.0,242.715087890625,250.0,69474.609375,0.0,4545.66796875,1.0,278.1566467285156,282.67742919921875,297.1824645996094,301.6856689453125,293.1499938964844,293.1499938964844,278.45001220703125,38234.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333997964859008,1.0,0.0,0.0,3.671806573867798,3.671831130981445,8.996071301226038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.3076171875,0.0,1574.383544921875,1895.4371337890625,0.0,3712.26416015625,0.9118948578834534,1.0,0.0,3.0,1.0,0.0
17937900,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8559949994087219,0.4999781250953674,0.4532624781131744,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9769630432128906,0.7319122552871704,0.6941527128219604,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.897905170917511,0.5785326361656189,0.4061624407768249,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8316841721534729,0.4561441540718078,0.4359478056430816,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.680460512638092,0.2452993988990783,1.1281092166900637,285.01861572265625,284.95001220703125,304.7030029296875,294.1750793457031,299.3707275390625,298.2333068847656,285.01959228515625,1.0,0.7145591378211975,0.3770637810230255,0.3770637810230255,1.0,1.0,-3.744520664215088,1.0697340965270996,2.6747865676879883,0.2205192893743515,0.9608765244483948,0.9608765244483948,0.0,244.4471435546875,250.0,68638.234375,0.0,4559.11328125,1.0,278.40264892578125,282.8088073730469,297.1454162597656,301.4826354980469,293.1499938964844,293.1499938964844,278.45001220703125,34122.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279184937477112,1.0,0.0,0.0,3.718844413757324,3.7188687324523926,9.228036788044848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.380859375,0.0,1596.8060302734375,1895.4371337890625,0.0,3662.047119140625,0.9208914637565612,1.0,0.0,3.0,1.0,0.0
17937960,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8549703359603882,0.4999042749404907,0.4532405734062195,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9759481549263,0.732071042060852,0.6943234205245972,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.897846519947052,0.5805062651634216,0.407559335231781,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8310205340385437,0.4566127061843872,0.4364088177680969,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6797648668289185,0.245467722415924,1.1289489269256592,285.00634765625,284.95001220703125,304.7132873535156,294.1838073730469,299.3724365234375,298.2361145019531,285.0052185058594,1.0,0.7156257033348083,0.3765220046043396,0.3765220046043396,1.0,1.0,-3.747943162918091,1.069105863571167,2.678837299346924,0.2191857993602752,0.974005937576294,0.974005937576294,0.0,245.7333831787109,253.0,68838.8046875,0.0,4577.05615234375,1.0,278.4434509277344,282.7976989746094,297.1638488769531,301.552978515625,293.1499938964844,293.1499938964844,278.1499938964844,33503.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262161254882812,1.0,0.0,0.0,3.780259370803833,3.78028416633606,9.5353459528269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.3125,0.0,1663.632568359375,1895.4371337890625,0.0,3646.409912109375,0.932694137096405,1.0,0.0,3.0,1.0,0.0
17938020,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8513901829719543,0.4983734488487243,0.4523081183433532,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9723888635635376,0.7309982776641846,0.6937947869300842,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8961478471755981,0.5832290649414062,0.40975022315979,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8284509181976318,0.4566474854946136,0.4368039667606354,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6772517561912537,0.2452842146158218,1.1294355392456057,284.9027404785156,284.95001220703125,304.733642578125,294.201416015625,299.3673400878906,298.2304077148437,284.90399169921875,1.0,0.7175194025039673,0.3754384517669678,0.3754384517669678,1.0,1.0,-3.7498936653137207,1.066242814064026,2.6836509704589844,0.2161994576454162,0.8819222450256348,0.8819222450256348,0.0,249.24253845214844,256.0,69616.78125,0.0,4605.09033203125,1.0,278.15655517578125,282.6725158691406,297.2174987792969,301.7313537597656,293.1499938964844,293.1499938964844,278.45001220703125,38374.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932831645011902,1.0,0.0,0.0,3.6830554008483887,3.6830801963806152,9.051275924321088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.681640625,0.0,1588.186279296875,1895.4371337890625,0.0,3707.06884765625,0.9145009517669678,1.0,0.0,3.0,1.0,0.0
17938080,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8513901829719543,0.4983734488487243,0.4523081183433532,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9723888635635376,0.7309982776641846,0.6937947869300842,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8961478471755981,0.5832290649414062,0.40975022315979,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8284509181976318,0.4566474854946136,0.4368039667606354,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6772517561912537,0.2452842146158218,1.1294355392456057,284.9027404785156,284.95001220703125,304.733642578125,294.201416015625,299.3673400878906,298.2304077148437,284.90399169921875,1.0,0.7175194025039673,0.3754384517669678,0.3754384517669678,1.0,1.0,-3.7498936653137207,1.066242814064026,2.6836509704589844,0.2161994576454162,0.8819222450256348,0.8819222450256348,0.0,249.24253845214844,256.0,69616.78125,0.0,4605.09033203125,1.0,278.15655517578125,282.6725158691406,297.2174987792969,301.7313537597656,293.1499938964844,293.1499938964844,278.45001220703125,38374.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932831645011902,1.0,0.0,0.0,3.6830554008483887,3.6830801963806152,9.051275924321088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.681640625,0.0,1588.186279296875,1895.4371337890625,0.0,3707.06884765625,0.9145009517669678,1.0,0.0,3.0,1.0,0.0
17938140,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8488994836807251,0.4981132447719574,0.4518649578094482,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9697949290275574,0.7311162948608398,0.6936734914779663,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.895539402961731,0.5870774984359741,0.4122718870639801,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8267278075218201,0.4574365317821502,0.4374194741249084,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6754834055900574,0.2455082386732101,1.1302552223205566,285.00537109375,284.95001220703125,304.7538146972656,294.21923828125,299.3695983886719,298.2348022460937,285.0042724609375,1.0,0.7193945646286011,0.3743548989295959,0.3743548989295959,1.0,1.0,-3.753965139389038,1.064070224761963,2.689894914627075,0.2131437957286834,0.975370228290558,0.975370228290558,0.0,252.0247344970703,259.0,68959.640625,0.0,4634.568359375,1.0,278.4433898925781,282.7953491210937,297.19891357421875,301.59625244140625,293.1499938964844,293.1499938964844,278.1499938964844,33593.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255093932151794,1.0,0.0,0.0,3.7886571884155273,3.788682222366333,9.577759101375705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.822265625,0.0,1674.283935546875,1895.4371337890625,0.0,3639.9130859375,0.9346370697021484,1.0,0.0,3.0,1.0,0.0
17938200,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8488994836807251,0.4981132447719574,0.4518649578094482,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9697949290275574,0.7311162948608398,0.6936734914779663,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.895539402961731,0.5870774984359741,0.4122718870639801,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8267278075218201,0.4574365317821502,0.4374194741249084,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6754834055900574,0.2455082386732101,1.1302552223205566,285.00537109375,284.95001220703125,304.7538146972656,294.21923828125,299.3695983886719,298.2348022460937,285.0042724609375,1.0,0.7193945646286011,0.3743548989295959,0.3743548989295959,1.0,1.0,-3.753965139389038,1.064070224761963,2.689894914627075,0.2131437957286834,0.975370228290558,0.975370228290558,0.0,252.0247344970703,259.0,68959.640625,0.0,4634.568359375,1.0,278.4433898925781,282.7953491210937,297.19891357421875,301.59625244140625,293.1499938964844,293.1499938964844,278.1499938964844,33593.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255093932151794,1.0,0.0,0.0,3.7886571884155273,3.788682222366333,9.577759101375705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.822265625,0.0,1674.283935546875,1895.4371337890625,0.0,3639.9130859375,0.9346370697021484,1.0,0.0,3.0,1.0,0.0
17938260,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8456035852432251,0.4966020882129669,0.4509454071521759,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9663009643554688,0.7300066351890564,0.6931085586547852,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8940600156784058,0.5898043513298035,0.4144646525382995,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8243547081947327,0.45746049284935,0.4377995431423187,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6731653809547424,0.2453168928623199,1.1306852102279663,284.9022521972656,284.95001220703125,304.773681640625,294.2372436523437,299.3646545410156,298.2293701171875,284.9035339355469,1.0,0.721209704875946,0.3733024597167969,0.3733024597167969,1.0,1.0,-3.755803346633911,1.061253309249878,2.6945502758026123,0.2101892530918121,0.8831961750984192,0.8831961750984192,0.0,255.4102478027344,262.0,69731.2734375,0.0,4661.560546875,1.0,278.156494140625,282.6705322265625,297.2528381347656,301.7743835449219,293.1499938964844,293.1499938964844,278.45001220703125,38404.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320181012153624,1.0,0.0,0.0,3.690640926361084,3.690665721893311,9.088597039408342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.5673828125,0.0,1597.0474853515625,1895.4371337890625,0.0,3699.625244140625,0.9162142276763916,1.0,0.0,3.0,1.0,0.0
17938320,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8456035852432251,0.4966020882129669,0.4509454071521759,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9663009643554688,0.7300066351890564,0.6931085586547852,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8940600156784058,0.5898043513298035,0.4144646525382995,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8243547081947327,0.45746049284935,0.4377995431423187,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6731653809547424,0.2453168928623199,1.1306852102279663,284.9022521972656,284.95001220703125,304.773681640625,294.2372436523437,299.3646545410156,298.2293701171875,284.9035339355469,1.0,0.721209704875946,0.3733024597167969,0.3733024597167969,1.0,1.0,-3.755803346633911,1.061253309249878,2.6945502758026123,0.2101892530918121,0.8831961750984192,0.8831961750984192,0.0,255.4102478027344,262.0,69731.2734375,0.0,4661.560546875,1.0,278.156494140625,282.6705322265625,297.2528381347656,301.7743835449219,293.1499938964844,293.1499938964844,278.45001220703125,38404.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320181012153624,1.0,0.0,0.0,3.690640926361084,3.690665721893311,9.088597039408342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.5673828125,0.0,1597.0474853515625,1895.4371337890625,0.0,3699.625244140625,0.9162142276763916,1.0,0.0,3.0,1.0,0.0
17938380,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8432919979095459,0.4963577687740326,0.4505143165588379,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9637311697006226,0.7300806045532227,0.6929447650909424,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8935771584510803,0.593665599822998,0.4169915616512298,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.822746992111206,0.4582428932189941,0.4384051859378814,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6715169548988342,0.2455342561006546,1.1314613819122314,285.005859375,284.95001220703125,304.79327392578125,294.25543212890625,299.36700439453125,298.2339782714844,285.0047607421875,1.0,0.723035991191864,0.3722500205039978,0.3722500205039978,1.0,1.0,-3.759780168533325,1.0591331720352173,2.7006468772888184,0.2071637362241745,0.9773801565170288,0.9773801565170288,0.0,258.1280212402344,265.0,69065.6484375,0.0,4690.455078125,1.0,278.4434509277344,282.7943725585937,297.23486328125,301.63934326171875,293.1499938964844,293.1499938964844,278.1499938964844,33611.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246485233306884,1.0,0.0,0.0,3.795366287231445,3.795391321182251,9.611710538592888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.0849609375,0.0,1682.4085693359375,1895.4371337890625,0.0,3631.99462890625,0.9361652731895448,1.0,0.0,3.0,1.0,0.0
17938440,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8432919979095459,0.4963577687740326,0.4505143165588379,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9637311697006226,0.7300806045532227,0.6929447650909424,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8935771584510803,0.593665599822998,0.4169915616512298,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.822746992111206,0.4582428932189941,0.4384051859378814,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6715169548988342,0.2455342561006546,1.1314613819122314,285.005859375,284.95001220703125,304.79327392578125,294.25543212890625,299.36700439453125,298.2339782714844,285.0047607421875,1.0,0.723035991191864,0.3722500205039978,0.3722500205039978,1.0,1.0,-3.759780168533325,1.0591331720352173,2.7006468772888184,0.2071637362241745,0.9773801565170288,0.9773801565170288,0.0,258.1280212402344,265.0,69065.6484375,0.0,4690.455078125,1.0,278.4434509277344,282.7943725585937,297.23486328125,301.63934326171875,293.1499938964844,293.1499938964844,278.1499938964844,33611.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246485233306884,1.0,0.0,0.0,3.795366287231445,3.795391321182251,9.611710538592888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.0849609375,0.0,1682.4085693359375,1895.4371337890625,0.0,3631.99462890625,0.9361652731895448,1.0,0.0,3.0,1.0,0.0
17938500,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8420842885971069,0.4956793785095215,0.4502818584442138,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9623796343803406,0.7295994162559509,0.6928805708885193,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8932663798332214,0.5950899720191956,0.4182423055171966,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8219183087348938,0.4583239257335663,0.4387461841106415,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6707005500793457,0.2454908043146133,1.1320782899856567,284.8788146972656,284.95001220703125,304.8029479980469,294.2645874023437,299.3651123046875,298.2320861816406,284.877197265625,1.0,0.7240075469017029,0.3717237710952759,0.3717237710952759,1.0,1.0,-3.762089252471924,1.058165192604065,2.7039241790771484,0.2058258056640625,0.8899568915367126,0.8899568915367126,0.0,259.5882873535156,265.0,70110.765625,0.0,4706.482421875,1.0,278.1945495605469,282.64825439453125,297.29119873046875,301.8755798339844,293.1499938964844,293.1499938964844,278.1499938964844,37314.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299049377441406,1.0,0.0,0.0,3.767314910888672,3.7673401832580566,9.470155646340572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.234375,0.0,1677.80078125,1895.4371337890625,0.0,3680.269775390625,0.9306241869926452,1.0,0.0,3.0,1.0,0.0
17938560,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8401728868484497,0.4948598444461822,0.4496064484119415,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9602203965187072,0.7289194464683533,0.6923323273658752,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8922073841094971,0.5963827967643738,0.4191804230213165,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8204725384712219,0.4582549631595611,0.4387745857238769,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6693146228790283,0.2453331351280212,1.1318477392196655,284.90216064453125,284.95001220703125,304.81256103515625,294.2738037109375,299.36199951171875,298.2286376953125,284.90350341796875,1.0,0.7248156666755676,0.3712174892425537,0.3712174892425537,1.0,1.0,-3.761505365371704,1.0563302040100098,2.7051751613616943,0.2042038291692733,0.8849301934242249,0.8849301934242249,0.0,261.48370361328125,268.0,69844.5703125,0.0,4716.99609375,1.0,278.1567687988281,282.6690673828125,297.2891540527344,301.8183898925781,293.1499938964844,293.1499938964844,278.45001220703125,38369.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311039447784424,1.0,0.0,0.0,3.698000431060791,3.6980254650115967,9.124880762101384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.224609375,0.0,1605.189453125,1895.4371337890625,0.0,3691.255615234375,0.9179036617279052,1.0,0.0,3.0,1.0,0.0
17938620,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8379756808280945,0.4946226477622986,0.4491823315620422,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9576273560523988,0.7289373278617859,0.6921167969703674,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8917840123176575,0.6002406477928162,0.4217033684253692,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8189215064048767,0.4590257108211517,0.4393688440322876,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6677388548851013,0.2455396205186844,1.1325750350952148,285.0062255859375,284.95001220703125,304.8314514160156,294.2923583984375,299.3643798828125,298.2333068847656,285.0051574707031,1.0,0.726612389087677,0.3702049255371094,0.3702049255371094,1.0,1.0,-3.765350818634033,1.054281234741211,2.7110695838928223,0.2012312859296798,0.9795480370521544,0.9795480370521544,0.0,264.1893005371094,271.0,69171.953125,0.0,4745.53076171875,1.0,278.4435119628906,282.7933654785156,297.2717590332031,301.6834716796875,293.1499938964844,293.1499938964844,278.1499938964844,33621.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923744797706604,1.0,0.0,0.0,3.802137613296509,3.8021626472473145,9.646037142374553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.7998046875,0.0,1690.5692138671875,1895.4371337890625,0.0,3623.6767578125,0.9376979470252992,1.0,0.0,3.0,1.0,0.0
17938680,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8379756808280945,0.4946226477622986,0.4491823315620422,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9576273560523988,0.7289373278617859,0.6921167969703674,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8917840123176575,0.6002406477928162,0.4217033684253692,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8189215064048767,0.4590257108211517,0.4393688440322876,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6677388548851013,0.2455396205186844,1.1325750350952148,285.0062255859375,284.95001220703125,304.8314514160156,294.2923583984375,299.3643798828125,298.2333068847656,285.0051574707031,1.0,0.726612389087677,0.3702049255371094,0.3702049255371094,1.0,1.0,-3.765350818634033,1.054281234741211,2.7110695838928223,0.2012312859296798,0.9795480370521544,0.9795480370521544,0.0,264.1893005371094,271.0,69171.953125,0.0,4745.53076171875,1.0,278.4435119628906,282.7933654785156,297.2717590332031,301.6834716796875,293.1499938964844,293.1499938964844,278.1499938964844,33621.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923744797706604,1.0,0.0,0.0,3.802137613296509,3.8021626472473145,9.646037142374553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.7998046875,0.0,1690.5692138671875,1895.4371337890625,0.0,3623.6767578125,0.9376979470252992,1.0,0.0,3.0,1.0,0.0
17938740,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8349888324737549,0.4931291341781616,0.4482821822166443,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9540839791297911,0.7277153730392456,0.6914519667625427,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8904836177825928,0.6029320955276489,0.4238799512386322,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.816704273223877,0.4590207040309906,0.4397259950637817,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6656246185302734,0.2453247159719467,1.1329114437103271,284.9013977050781,284.95001220703125,304.8500061035156,294.3110656738281,299.3591613769531,298.2279052734375,284.9027099609375,1.0,0.7283650636672974,0.3691923320293426,0.3691923320293426,1.0,1.0,-3.766932725906372,1.0514894723892212,2.7154433727264404,0.1982668489217758,0.8862206935882568,0.8862206935882568,0.0,267.5422668457031,274.0,69957.3203125,0.0,4771.70166015625,1.0,278.1564025878906,282.6668701171875,297.3265075683594,301.8633728027344,293.1499938964844,293.1499938964844,278.45001220703125,38402.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302109479904176,1.0,0.0,0.0,3.7054502964019775,3.705475330352783,9.161683465208624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.9609375,0.0,1613.98828125,1895.4371337890625,0.0,3683.07470703125,0.9194998741149902,1.0,0.0,3.0,1.0,0.0
