time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938800,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8349888324737549,0.4931291341781616,0.4482821822166443,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9540839791297911,0.7277153730392456,0.6914519667625427,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8904836177825928,0.6029320955276489,0.4238799512386322,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.816704273223877,0.4590207040309906,0.4397259950637817,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6656246185302734,0.2453247159719467,1.1329114437103271,284.9013977050781,284.95001220703125,304.8500061035156,294.3110656738281,299.3591613769531,298.2279052734375,284.9027099609375,1.0,0.7283650636672974,0.3691923320293426,0.3691923320293426,1.0,1.0,-3.766932725906372,1.0514894723892212,2.7154433727264404,0.1982668489217758,0.8862206935882568,0.8862206935882568,0.0,267.5422668457031,274.0,69957.3203125,0.0,4771.70166015625,1.0,278.1564025878906,282.6668701171875,297.3265075683594,301.8633728027344,293.1499938964844,293.1499938964844,278.45001220703125,38402.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302109479904176,1.0,0.0,0.0,3.7054502964019775,3.705475330352783,9.161683465208624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.9609375,0.0,1613.98828125,1895.4371337890625,0.0,3683.07470703125,0.9194998741149902,1.0,0.0,3.0,1.0,0.0
17938860,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8332721590995789,0.4929632246494293,0.4478503763675689,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.951965034008026,0.7276703715324402,0.6911148428916931,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8899977207183838,0.6057030558586121,0.4255968332290649,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8154323101043701,0.4595450162887573,0.44004687666893,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6643658876419067,0.2454410344362259,1.1331143379211426,285.0164489746094,284.95001220703125,304.86309814453125,294.3247375488281,299.3608093261719,298.2311706542969,285.0152282714844,1.0,0.7295849323272705,0.3685009181499481,0.3685009181499481,1.0,1.0,-3.7686924934387207,1.0498017072677612,2.71889066696167,0.1960687637329101,0.9767236709594728,0.9767236709594728,0.0,269.6067810058594,274.0,69162.75,0.0,4790.13134765625,1.0,278.4302062988281,282.80059814453125,297.29449462890625,301.68621826171875,293.1499938964844,293.1499938964844,278.45001220703125,33583.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92328941822052,1.0,0.0,0.0,3.782546997070313,3.782572031021118,9.546890851197531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.892578125,0.0,1666.9547119140625,1895.4371337890625,0.0,3619.483642578125,0.9336523413658142,1.0,0.0,3.0,1.0,0.0
17938920,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8328824043273926,0.4929027557373047,0.4478634893894195,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.951466143131256,0.7276799082756042,0.691182017326355,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8901004791259766,0.6067821383476257,0.4263924956321716,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8151878118515015,0.4597811698913574,0.4403068423271179,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6641077995300293,0.2455196678638458,1.1335780620574951,285.0066223144531,284.95001220703125,304.8681335449219,294.3301086425781,299.36163330078125,298.2326354980469,285.0055236816406,1.0,0.730133593082428,0.3682320415973663,0.3682320415973663,1.0,1.0,-3.770617246627808,1.04953932762146,2.721077919006348,0.1953808516263961,0.9816111326217652,0.9816111326217652,0.0,270.2454528808594,277.0,69277.28125,0.0,4799.84521484375,1.0,278.4435729980469,282.79248046875,297.3093566894531,301.7281494140625,293.1499938964844,293.1499938964844,278.1499938964844,33634.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228036403656006,1.0,0.0,0.0,3.808743953704834,3.80876898765564,9.67958726505458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.5732421875,0.0,1698.587158203125,1895.4371337890625,0.0,3615.009521484375,0.9391906261444092,1.0,0.0,3.0,1.0,0.0
17938980,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8300122618675232,0.4914193153381347,0.4469746351242065,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9479110836982728,0.726404070854187,0.6904692053794861,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8888644576072693,0.6094460487365723,0.4285544455051422,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8130140900611877,0.4597631990909576,0.4406542181968689,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6620795130729675,0.2452929615974426,1.1338677406311035,284.9009704589844,284.95001220703125,304.8858642578125,294.349609375,299.3564147949219,298.2272033691406,284.9023132324219,1.0,0.7318609952926636,0.36727175116539,0.36727175116539,1.0,1.0,-3.7720694541931152,1.0468649864196775,2.725204467773437,0.1925335228443145,0.8877750039100647,0.8877750039100647,0.0,273.59503173828125,280.0,70072.0625,0.0,4825.671875,1.0,278.1563415527344,282.6652526855469,297.3648376464844,301.90936279296875,293.1499938964844,293.1499938964844,278.45001220703125,38397.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292290210723876,1.0,0.0,0.0,3.712791681289673,3.71281671524048,9.198021757583774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.8349609375,0.0,1622.405517578125,1895.4371337890625,0.0,3674.072021484375,0.9211270809173584,1.0,0.0,3.0,1.0,0.0
17939040,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8300122618675232,0.4914193153381347,0.4469746351242065,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9479110836982728,0.726404070854187,0.6904692053794861,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8888644576072693,0.6094460487365723,0.4285544455051422,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8130140900611877,0.4597631990909576,0.4406542181968689,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6620795130729675,0.2452929615974426,1.1338677406311035,284.9009704589844,284.95001220703125,304.8858642578125,294.349609375,299.3564147949219,298.2272033691406,284.9023132324219,1.0,0.7318609952926636,0.36727175116539,0.36727175116539,1.0,1.0,-3.7720694541931152,1.0468649864196775,2.725204467773437,0.1925335228443145,0.8877750039100647,0.8877750039100647,0.0,273.59503173828125,280.0,70072.0625,0.0,4825.671875,1.0,278.1563415527344,282.6652526855469,297.3648376464844,301.90936279296875,293.1499938964844,293.1499938964844,278.45001220703125,38397.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292290210723876,1.0,0.0,0.0,3.712791681289673,3.71281671524048,9.198021757583774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.8349609375,0.0,1622.405517578125,1895.4371337890625,0.0,3674.072021484375,0.9211270809173584,1.0,0.0,3.0,1.0,0.0
17939100,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.828676164150238,0.4912357628345489,0.4465572237968445,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9462106823921204,0.7262656688690186,0.6900840997695923,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8883488178253174,0.6112964153289795,0.4296521842479706,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8119766116142273,0.460063636302948,0.4407898187637329,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6610924601554871,0.2453290224075317,1.1337720155715942,285.0175476074219,284.95001220703125,304.8945007324219,294.3594970703125,299.3568725585937,298.2287902832031,285.0188293457031,1.0,0.7326573133468628,0.3667916357517242,0.3667916357517242,1.0,1.0,-3.772464513778688,1.0454283952713013,2.727035999298096,0.1909143477678299,0.969332754611969,0.969332754611969,0.0,275.15411376953125,280.0,69181.90625,0.0,4836.89794921875,1.0,278.4035339355469,282.799560546875,297.32867431640625,301.7027587890625,293.1499938964844,293.1499938964844,278.45001220703125,34308.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236118793487548,1.0,0.0,0.0,3.756025791168213,3.75605058670044,9.413484463038913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.267578125,0.0,1641.3359375,1895.4371337890625,0.0,3622.453125,0.9293631315231324,1.0,0.0,3.0,1.0,0.0
17939160,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8279792666435242,0.4912007749080658,0.4465599060058594,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9452788829803468,0.7263149619102478,0.6901458501815796,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8885120153427124,0.6132799386978149,0.4310512542724609,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8115188479423523,0.460513025522232,0.4412224888801574,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6606178283691406,0.2454766929149627,1.1344789266586304,285.0072937011719,284.95001220703125,304.9030456542969,294.36944580078125,299.358642578125,298.23193359375,285.0061950683594,1.0,0.7336035370826721,0.3663240671157837,0.3663240671157837,1.0,1.0,-3.7755937576293945,1.0448938608169556,2.7307000160217285,0.1896419078111648,0.9838844537734984,0.9838844537734984,0.0,276.3002014160156,283.0,69383.984375,0.0,4853.447265625,1.0,278.4436950683594,282.7920227050781,297.3483581542969,301.7742004394531,293.1499938964844,293.1499938964844,278.1499938964844,33630.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92179536819458,1.0,0.0,0.0,3.8151910305023193,3.815216064453125,9.71238364400051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.33984375,0.0,1706.305908203125,1895.4371337890625,0.0,3605.7177734375,0.9406750202178956,1.0,0.0,3.0,1.0,0.0
17939220,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.825207531452179,0.4897277057170868,0.445684015750885,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9417348504066468,0.7249880433082581,0.6893887519836426,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8873358964920044,0.6159114837646484,0.4331962466239929,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8093746900558472,0.4604829549789428,0.4415616691112518,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6586736440658569,0.2452390789985656,1.1347270011901855,284.9005432128906,284.95001220703125,304.91961669921875,294.3895874023437,299.3531799316406,298.2264709472656,284.90185546875,1.0,0.7353070974349976,0.3653889000415802,0.3653889000415802,1.0,1.0,-3.776928186416626,1.0422532558441162,2.7346749305725098,0.1868423223495483,0.889335572719574,0.889335572719574,0.0,279.6455078125,286.0,70188.0546875,0.0,4878.95361328125,1.0,278.15631103515625,282.6637268066406,297.4047241210937,301.9570007324219,293.1499938964844,293.1499938964844,278.45001220703125,38391.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282020926475524,1.0,0.0,0.0,3.720114707946777,3.720139741897583,9.2343412916307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.3046875,0.0,1630.822509765625,1895.4371337890625,0.0,3664.650390625,0.922748327255249,1.0,0.0,3.0,1.0,0.0
17939280,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.825207531452179,0.4897277057170868,0.445684015750885,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9417348504066468,0.7249880433082581,0.6893887519836426,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8873358964920044,0.6159114837646484,0.4331962466239929,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8093746900558472,0.4604829549789428,0.4415616691112518,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6586736440658569,0.2452390789985656,1.1347270011901855,284.9005432128906,284.95001220703125,304.91961669921875,294.3895874023437,299.3531799316406,298.2264709472656,284.90185546875,1.0,0.7353070974349976,0.3653889000415802,0.3653889000415802,1.0,1.0,-3.776928186416626,1.0422532558441162,2.7346749305725098,0.1868423223495483,0.889335572719574,0.889335572719574,0.0,279.6455078125,286.0,70188.0546875,0.0,4878.95361328125,1.0,278.15631103515625,282.6637268066406,297.4047241210937,301.9570007324219,293.1499938964844,293.1499938964844,278.45001220703125,38391.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282020926475524,1.0,0.0,0.0,3.720114707946777,3.720139741897583,9.2343412916307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.3046875,0.0,1630.822509765625,1895.4371337890625,0.0,3664.650390625,0.922748327255249,1.0,0.0,3.0,1.0,0.0
17939340,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8232403993606567,0.4895189702510834,0.4452784061431885,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.939113438129425,0.7248497009277344,0.6890193819999695,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8870177268981934,0.6197264790534973,0.4356778860092163,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8078967928886414,0.4612238705158233,0.4421207308769226,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.657270610332489,0.2454132139682769,1.135292887687683,285.0074157714844,284.95001220703125,304.9354858398437,294.409912109375,299.3550720214844,298.231201171875,285.00634765625,1.0,0.737025260925293,0.3644537627696991,0.3644537627696991,1.0,1.0,-3.7803239822387695,1.0402716398239136,2.7400522232055664,0.1839587539434433,0.985895574092865,0.985895574092865,0.0,282.3471069335937,289.0,69493.015625,0.0,4906.40966796875,1.0,278.44366455078125,282.79119873046875,297.3890075683594,301.8224182128906,293.1499938964844,293.1499938964844,278.1499938964844,33659.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207727313041688,1.0,0.0,0.0,3.821792602539064,3.8218178749084473,9.746024716150714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.2568359375,0.0,1714.4912109375,1895.4371337890625,0.0,3596.287841796875,0.9421596527099608,1.0,0.0,3.0,1.0,0.0
17939400,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8232403993606567,0.4895189702510834,0.4452784061431885,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.939113438129425,0.7248497009277344,0.6890193819999695,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8870177268981934,0.6197264790534973,0.4356778860092163,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8078967928886414,0.4612238705158233,0.4421207308769226,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.657270610332489,0.2454132139682769,1.135292887687683,285.0074157714844,284.95001220703125,304.9354858398437,294.409912109375,299.3550720214844,298.231201171875,285.00634765625,1.0,0.737025260925293,0.3644537627696991,0.3644537627696991,1.0,1.0,-3.7803239822387695,1.0402716398239136,2.7400522232055664,0.1839587539434433,0.985895574092865,0.985895574092865,0.0,282.3471069335937,289.0,69493.015625,0.0,4906.40966796875,1.0,278.44366455078125,282.79119873046875,297.3890075683594,301.8224182128906,293.1499938964844,293.1499938964844,278.1499938964844,33659.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207727313041688,1.0,0.0,0.0,3.821792602539064,3.8218178749084473,9.746024716150714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.2568359375,0.0,1714.4912109375,1895.4371337890625,0.0,3596.287841796875,0.9421596527099608,1.0,0.0,3.0,1.0,0.0
17939460,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8205345869064331,0.4880526661872864,0.4444089829921722,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9355908036231996,0.7234706282615662,0.688214123249054,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8858851194381714,0.6223185062408447,0.4377984702587127,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8057576417922974,0.4611794948577881,0.4424481093883514,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6554000377655029,0.2451641857624054,1.1354949474334717,284.8999938964844,284.95001220703125,304.9505615234375,294.4303283691406,299.3491516113281,298.2256774902344,284.9013366699219,1.0,0.7387046217918396,0.3635291159152984,0.3635291159152984,1.0,1.0,-3.7815091609954834,1.037606954574585,2.7439022064208984,0.1811631023883819,0.8907989263534546,0.8907989263534546,0.0,285.6952819824219,292.0,70302.6640625,0.0,4931.54443359375,1.0,278.15625,282.6623229980469,297.4454650878906,302.0056457519531,293.1499938964844,293.1499938964844,278.45001220703125,38393.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271644949913024,1.0,0.0,0.0,3.727274179458618,3.727299451828003,9.26991958749568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.8583984375,0.0,1639.137451171875,1895.4371337890625,0.0,3655.123779296875,0.9243404269218444,1.0,0.0,3.0,1.0,0.0
17939520,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8205345869064331,0.4880526661872864,0.4444089829921722,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9355908036231996,0.7234706282615662,0.688214123249054,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8858851194381714,0.6223185062408447,0.4377984702587127,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8057576417922974,0.4611794948577881,0.4424481093883514,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6554000377655029,0.2451641857624054,1.1354949474334717,284.8999938964844,284.95001220703125,304.9505615234375,294.4303283691406,299.3491516113281,298.2256774902344,284.9013366699219,1.0,0.7387046217918396,0.3635291159152984,0.3635291159152984,1.0,1.0,-3.7815091609954834,1.037606954574585,2.7439022064208984,0.1811631023883819,0.8907989263534546,0.8907989263534546,0.0,285.6952819824219,292.0,70302.6640625,0.0,4931.54443359375,1.0,278.15625,282.6623229980469,297.4454650878906,302.0056457519531,293.1499938964844,293.1499938964844,278.45001220703125,38393.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271644949913024,1.0,0.0,0.0,3.727274179458618,3.727299451828003,9.26991958749568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.8583984375,0.0,1639.137451171875,1895.4371337890625,0.0,3655.123779296875,0.9243404269218444,1.0,0.0,3.0,1.0,0.0
17939580,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8186111450195312,0.4878517985343933,0.4440088868141174,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.932991087436676,0.7232832312583923,0.6877971291542053,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.885591447353363,0.62610924243927,0.4402597844600677,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.804288387298584,0.4619099199771881,0.4429955780506134,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6540494561195374,0.2453285157680511,1.1360130310058594,285.0077209472656,284.95001220703125,304.9647827148437,294.4508056640625,299.3505859375,298.2303771972656,285.00665283203125,1.0,0.740398108959198,0.3626044690608978,0.3626044690608978,1.0,1.0,-3.78475832939148,1.0356004238128662,2.7491579055786133,0.1782833933830261,0.9878674745559692,0.9878674745559692,0.0,288.3969116210937,295.0,69598.25,0.0,4958.64453125,1.0,278.4437255859375,282.7907409667969,297.4299011230469,301.8706359863281,293.1499938964844,293.1499938964844,278.1499938964844,33676.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197386503219604,1.0,0.0,0.0,3.828009843826294,3.828035354614258,9.777760396900703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.0693359375,0.0,1722.14306640625,1895.4371337890625,0.0,3586.74658203125,0.9435779452323914,1.0,0.0,3.0,1.0,0.0
17939640,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8186111450195312,0.4878517985343933,0.4440088868141174,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.932991087436676,0.7232832312583923,0.6877971291542053,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.885591447353363,0.62610924243927,0.4402597844600677,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.804288387298584,0.4619099199771881,0.4429955780506134,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6540494561195374,0.2453285157680511,1.1360130310058594,285.0077209472656,284.95001220703125,304.9647827148437,294.4508056640625,299.3505859375,298.2303771972656,285.00665283203125,1.0,0.740398108959198,0.3626044690608978,0.3626044690608978,1.0,1.0,-3.78475832939148,1.0356004238128662,2.7491579055786133,0.1782833933830261,0.9878674745559692,0.9878674745559692,0.0,288.3969116210937,295.0,69598.25,0.0,4958.64453125,1.0,278.4437255859375,282.7907409667969,297.4299011230469,301.8706359863281,293.1499938964844,293.1499938964844,278.1499938964844,33676.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197386503219604,1.0,0.0,0.0,3.828009843826294,3.828035354614258,9.777760396900703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.0693359375,0.0,1722.14306640625,1895.4371337890625,0.0,3586.74658203125,0.9435779452323914,1.0,0.0,3.0,1.0,0.0
17939700,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8176081776618958,0.4872038662433624,0.443803995847702,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.931655764579773,0.7226779460906982,0.6876186728477478,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8853903412818909,0.6274628639221191,0.4414776563644409,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8035447001457214,0.4619635641574859,0.4433158040046692,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6533965468406677,0.2452604472637176,1.136528491973877,284.8788452148437,284.95001220703125,304.9715270996094,294.4610290527344,299.3480529785156,298.2284240722656,284.876953125,1.0,0.7413086295127869,0.3621421158313751,0.3621421158313751,1.0,1.0,-3.786776781082153,1.0347108840942385,2.752065896987915,0.1770372986793518,0.8996139764785767,0.8996139764785767,0.0,289.84527587890625,295.0,70679.71875,0.0,4973.9912109375,1.0,278.1938171386719,282.6424560546875,297.4870910644531,302.1097412109375,293.1499938964844,293.1499938964844,278.1499938964844,37195.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249313473701476,1.0,0.0,0.0,3.802710056304932,3.8027358055114746,9.64894184107834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.580078125,0.0,1719.11572265625,1895.4371337890625,0.0,3634.5966796875,0.938559353351593,1.0,0.0,3.0,1.0,0.0
17939760,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8159526586532593,0.4863964021205902,0.4431490898132324,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9295207262039183,0.7218582630157471,0.6869486570358276,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8845036029815674,0.6286627054214478,0.4423561096191406,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.802190363407135,0.4618534743785858,0.443312406539917,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6522526741027832,0.245070070028305,1.1361738443374634,284.8997802734375,284.95001220703125,304.97802734375,294.47119140625,299.3441467285156,298.22479248046875,284.90118408203125,1.0,0.7420535087585449,0.3617002665996551,0.3617002665996551,1.0,1.0,-3.78581166267395,1.0329484939575195,2.7528631687164307,0.175529271364212,0.8924133777618408,0.8924133777618408,0.0,291.74298095703125,298.0,70413.09375,0.0,4983.4189453125,1.0,278.1565246582031,282.6615295410156,297.4862060546875,302.0541076660156,293.1499938964844,293.1499938964844,278.45001220703125,38360.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260978698730468,1.0,0.0,0.0,3.733986854553223,3.734012126922608,9.303339538746512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.6142578125,0.0,1646.7005615234375,1895.4371337890625,0.0,3645.322998046875,0.9258880615234376,1.0,0.0,3.0,1.0,0.0
17939820,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8140534162521362,0.4862009584903717,0.4427550435066223,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9269585609436036,0.7216141819953918,0.6864842772483826,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8842227458953857,0.6323882937431335,0.4447857439517975,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8007633090019226,0.4625723659992218,0.4438493251800537,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6509518027305603,0.2452251464128494,1.1366527080535889,285.0079650878906,284.95001220703125,304.9902648925781,294.4914855957031,299.3451538085937,298.2293395996094,285.00689697265625,1.0,0.7437229752540588,0.3608165681362152,0.3608165681362152,1.0,1.0,-3.7889132499694815,1.0310181379318235,2.757895231246948,0.1727605909109115,0.9897729754447936,0.9897729754447936,0.0,294.4470520019531,301.0,69700.328125,0.0,5010.16796875,1.0,278.4437561035156,282.7904357910156,297.470703125,301.9186706542969,293.1499938964844,293.1499938964844,278.1499938964844,33690.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918711006641388,1.0,0.0,0.0,3.833935022354126,3.83396053314209,9.808052254811628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.453125,0.0,1729.4482421875,1895.4371337890625,0.0,3577.2578125,0.9449282288551332,1.0,0.0,3.0,1.0,0.0
17939880,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8140534162521362,0.4862009584903717,0.4427550435066223,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9269585609436036,0.7216141819953918,0.6864842772483826,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8842227458953857,0.6323882937431335,0.4447857439517975,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8007633090019226,0.4625723659992218,0.4438493251800537,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6509518027305603,0.2452251464128494,1.1366527080535889,285.0079650878906,284.95001220703125,304.9902648925781,294.4914855957031,299.3451538085937,298.2293395996094,285.00689697265625,1.0,0.7437229752540588,0.3608165681362152,0.3608165681362152,1.0,1.0,-3.7889132499694815,1.0310181379318235,2.757895231246948,0.1727605909109115,0.9897729754447936,0.9897729754447936,0.0,294.4470520019531,301.0,69700.328125,0.0,5010.16796875,1.0,278.4437561035156,282.7904357910156,297.470703125,301.9186706542969,293.1499938964844,293.1499938964844,278.1499938964844,33690.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918711006641388,1.0,0.0,0.0,3.833935022354126,3.83396053314209,9.808052254811628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.453125,0.0,1729.4482421875,1895.4371337890625,0.0,3577.2578125,0.9449282288551332,1.0,0.0,3.0,1.0,0.0
17939940,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8113909959793091,0.4847468733787536,0.4419019520282745,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9235166311264038,0.7200923562049866,0.6855588555335999,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8830754160881042,0.6347045302391052,0.4467473328113556,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7987025380134583,0.4624981880187988,0.4441549181938171,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.649205207824707,0.2449524253606796,1.1367709636688232,284.8988342285156,284.95001220703125,305.0013122558594,294.5115051269531,299.3375549316406,298.2228698730469,284.90020751953125,1.0,0.7453436255455017,0.3599328696727752,0.3599328696727752,1.0,1.0,-3.7896556854248047,1.0283315181732178,2.761324167251587,0.1700472682714462,0.8933491706848145,0.8933491706848145,0.0,297.8181457519531,304.0,70515.2109375,0.0,5034.21728515625,1.0,278.1561584472656,282.6601867675781,297.5266418457031,302.1018981933594,293.1499938964844,293.1499938964844,278.45001220703125,38403.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250965714454652,1.0,0.0,0.0,3.740182638168335,3.74020791053772,9.33423905280506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.1162109375,0.0,1654.260498046875,1895.4371337890625,0.0,3636.1162109375,0.9272143840789796,1.0,0.0,3.0,1.0,0.0
17940000,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8113909959793091,0.4847468733787536,0.4419019520282745,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9235166311264038,0.7200923562049866,0.6855588555335999,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8830754160881042,0.6347045302391052,0.4467473328113556,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7987025380134583,0.4624981880187988,0.4441549181938171,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.649205207824707,0.2449524253606796,1.1367709636688232,284.8988342285156,284.95001220703125,305.0013122558594,294.5115051269531,299.3375549316406,298.2228698730469,284.90020751953125,1.0,0.7453436255455017,0.3599328696727752,0.3599328696727752,1.0,1.0,-3.7896556854248047,1.0283315181732178,2.761324167251587,0.1700472682714462,0.8933491706848145,0.8933491706848145,0.0,297.8181457519531,304.0,70515.2109375,0.0,5034.21728515625,1.0,278.1561584472656,282.6601867675781,297.5266418457031,302.1018981933594,293.1499938964844,293.1499938964844,278.45001220703125,38403.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250965714454652,1.0,0.0,0.0,3.740182638168335,3.74020791053772,9.33423905280506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.1162109375,0.0,1654.260498046875,1895.4371337890625,0.0,3636.1162109375,0.9272143840789796,1.0,0.0,3.0,1.0,0.0
17940060,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8097215294837952,0.4845969974994659,0.4414935410022735,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9213079810142516,0.7198081612586975,0.6850048899650574,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8826319575309753,0.6375144720077515,0.4484863579273224,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7974479794502258,0.4630476832389831,0.4444993138313293,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6480802297592163,0.2450467050075531,1.1368865966796875,285.0146484375,284.95001220703125,305.0093078613281,294.52734375,299.3375244140625,298.225830078125,285.01348876953125,1.0,0.7465997934341431,0.359266996383667,0.359266996383667,1.0,1.0,-3.7911317348480233,1.0265966653823853,2.7645351886749268,0.1678336411714553,0.9874059557914734,0.9874059557914734,0.0,300.0831298828125,304.0,69705.4765625,0.0,5053.32568359375,1.0,278.4360046386719,282.7959899902344,297.49932861328125,301.9353332519531,293.1499938964844,293.1499938964844,278.45001220703125,33657.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917946457862854,1.0,0.0,0.0,3.821722030639648,3.821747541427612,9.745665465743514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.017578125,0.0,1714.3900146484375,1895.4371337890625,0.0,3570.195068359375,0.9423154592514038,1.0,0.0,3.0,1.0,0.0
17940120,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8094711899757385,0.4845542907714844,0.4415088891983032,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9209567308425904,0.7197472453117371,0.6849961876869202,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8826887607574463,0.638206422328949,0.4490068256855011,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7972913980484009,0.4632022380828857,0.4446766972541809,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6479278206825256,0.2450909316539764,1.137178659439087,285.0079040527344,284.95001220703125,305.0111694335937,294.53125,299.33758544921875,298.22662353515625,285.0068664550781,1.0,0.746964156627655,0.3591005206108093,0.3591005206108093,1.0,1.0,-3.7923312187194815,1.026421308517456,2.7659099102020264,0.1673919409513473,0.9910686016082764,0.9910686016082764,0.0,300.5444641113281,307.0,69787.640625,0.0,5059.90234375,1.0,278.4437866210937,282.7903137207031,297.5104675292969,301.96484375,293.1499938964844,293.1499938964844,278.1499938964844,33716.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176956415176392,1.0,0.0,0.0,3.8388359546661377,3.8388614654541016,9.833144076765166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.2119140625,0.0,1735.614501953125,1895.4371337890625,0.0,3567.877197265625,0.9460546970367432,1.0,0.0,3.0,1.0,0.0
17940180,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.80679851770401,0.483104795217514,0.4406608045101166,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9176120162010192,0.7181612849235535,0.6840035915374756,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.881546676158905,0.6404352784156799,0.4508882164955139,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7952898144721985,0.4631111323833465,0.4449678957462311,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6462434530258179,0.2448035925626754,1.1372309923171997,284.8984069824219,284.95001220703125,305.01971435546875,294.55059814453125,299.3295593261719,298.2201232910156,284.8997802734375,1.0,0.7485414147377014,0.3582681715488434,0.3582681715488434,1.0,1.0,-3.792805433273315,1.0238134860992432,2.7689919471740723,0.1648140847682953,0.8942274451255798,0.8942274451255798,0.0,303.9056396484375,310.0,70600.5625,0.0,5083.1142578125,1.0,278.1561279296875,282.6598205566406,297.565673828125,302.1472473144531,293.1499938964844,293.1499938964844,278.45001220703125,38414.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240697026252748,1.0,0.0,0.0,3.74495792388916,3.744983434677124,9.358089414490678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.955078125,0.0,1659.9415283203125,1895.4371337890625,0.0,3626.66796875,0.9282857179641724,1.0,0.0,3.0,1.0,0.0
17940240,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.80679851770401,0.483104795217514,0.4406608045101166,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9176120162010192,0.7181612849235535,0.6840035915374756,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.881546676158905,0.6404352784156799,0.4508882164955139,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7952898144721985,0.4631111323833465,0.4449678957462311,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6462434530258179,0.2448035925626754,1.1372309923171997,284.8984069824219,284.95001220703125,305.01971435546875,294.55059814453125,299.3295593261719,298.2201232910156,284.8997802734375,1.0,0.7485414147377014,0.3582681715488434,0.3582681715488434,1.0,1.0,-3.792805433273315,1.0238134860992432,2.7689919471740723,0.1648140847682953,0.8942274451255798,0.8942274451255798,0.0,303.9056396484375,310.0,70600.5625,0.0,5083.1142578125,1.0,278.1561279296875,282.6598205566406,297.565673828125,302.1472473144531,293.1499938964844,293.1499938964844,278.45001220703125,38414.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240697026252748,1.0,0.0,0.0,3.74495792388916,3.744983434677124,9.358089414490678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.955078125,0.0,1659.9415283203125,1895.4371337890625,0.0,3626.66796875,0.9282857179641724,1.0,0.0,3.0,1.0,0.0
17940300,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.805515706539154,0.4829294085502624,0.4402509033679962,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9160199165344238,0.717863917350769,0.6834691166877747,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8810538053512573,0.642096757888794,0.451840877532959,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7943269610404968,0.4633763432502746,0.4450670778751373,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6454079151153564,0.2448084503412246,1.1369935274124146,285.01708984375,284.95001220703125,305.0234680175781,294.5600891113281,299.3285827636719,298.2212219238281,285.0184936523437,1.0,0.7492581009864807,0.3578520119190216,0.3578520119190216,1.0,1.0,-3.792640447616577,1.022390842437744,2.770249605178833,0.1633238792419433,0.9766796827316284,0.9766796827316284,0.0,305.4745483398437,310.0,69673.3203125,0.0,5092.81201171875,1.0,278.4042358398437,282.7968444824219,297.5294189453125,301.9382019042969,293.1499938964844,293.1499938964844,278.45001220703125,34419.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184777736663818,1.0,0.0,0.0,3.785413265228272,3.785438299179077,9.561365459376248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.4375,0.0,1676.8409423828125,1895.4371337890625,0.0,3575.103759765625,0.9360194206237792,1.0,0.0,3.0,1.0,0.0
17940360,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8048673272132874,0.4829142391681671,0.4402666985988617,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.91514390707016,0.717765212059021,0.6833885312080383,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8811822533607483,0.6439046263694763,0.4531166851520538,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7939231991767883,0.4637992084026336,0.4454724490642547,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6450133919715881,0.2449308335781097,1.1375796794891355,285.0082092285156,284.95001220703125,305.02685546875,294.5694580078125,299.3290100097656,298.2239990234375,285.00714111328125,1.0,0.7501267194747925,0.3574500381946563,0.3574500381946563,1.0,1.0,-3.795287847518921,1.0218837261199951,2.773404121398926,0.1621765047311782,0.9922831654548644,0.9922831654548644,0.0,306.6189270019531,313.0,69861.7734375,0.0,5108.1884765625,1.0,278.4439392089844,282.7908020019531,297.5485534667969,302.0084228515625,293.1499938964844,293.1499938964844,278.1499938964844,33719.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166840314865112,1.0,0.0,0.0,3.842669725418091,3.842695236206055,9.852794846665347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.9208984375,0.0,1740.311767578125,1895.4371337890625,0.0,3558.525634765625,0.9469476342201232,1.0,0.0,3.0,1.0,0.0
17940420,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8022142648696899,0.4814710617065429,0.4394265413284302,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.911953628063202,0.7161371111869812,0.6823575496673584,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.880089521408081,0.646094799041748,0.4549751877784729,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7919864654541016,0.4636911451816559,0.4457497894763946,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6433976888656616,0.2446351200342178,1.1375951766967771,284.8981018066406,284.95001220703125,305.03253173828125,294.5877685546875,299.32049560546875,298.2177124023437,284.89947509765625,1.0,0.7516758441925049,0.3566460907459259,0.3566460907459259,1.0,1.0,-3.7956368923187256,1.0193250179290771,2.7763116359710693,0.1596688032150268,0.8949941992759705,0.8949941992759705,0.0,309.9647216796875,316.0,70674.8125,0.0,5130.94677734375,1.0,278.1560974121094,282.6597595214844,297.6029052734375,302.1900939941406,293.1499938964844,293.1499938964844,278.45001220703125,38419.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230743646621704,1.0,0.0,0.0,3.7488934993743896,3.7489187717437744,9.377767469231912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.08984375,0.0,1664.595947265625,1895.4371337890625,0.0,3617.5029296875,0.9291636347770692,1.0,0.0,3.0,1.0,0.0
17940480,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8022142648696899,0.4814710617065429,0.4394265413284302,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.911953628063202,0.7161371111869812,0.6823575496673584,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.880089521408081,0.646094799041748,0.4549751877784729,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7919864654541016,0.4636911451816559,0.4457497894763946,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6433976888656616,0.2446351200342178,1.1375951766967771,284.8981018066406,284.95001220703125,305.03253173828125,294.5877685546875,299.32049560546875,298.2177124023437,284.89947509765625,1.0,0.7516758441925049,0.3566460907459259,0.3566460907459259,1.0,1.0,-3.7956368923187256,1.0193250179290771,2.7763116359710693,0.1596688032150268,0.8949941992759705,0.8949941992759705,0.0,309.9647216796875,316.0,70674.8125,0.0,5130.94677734375,1.0,278.1560974121094,282.6597595214844,297.6029052734375,302.1900939941406,293.1499938964844,293.1499938964844,278.45001220703125,38419.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230743646621704,1.0,0.0,0.0,3.7488934993743896,3.7489187717437744,9.377767469231912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.08984375,0.0,1664.595947265625,1895.4371337890625,0.0,3617.5029296875,0.9291636347770692,1.0,0.0,3.0,1.0,0.0
17940540,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8003318309783936,0.4812837839126587,0.439037024974823,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.909609079360962,0.7156980633735657,0.6817039251327515,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8797521591186523,0.6495367884635925,0.4571835696697235,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7906637191772461,0.4643633067607879,0.4462396502494812,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6422158479690552,0.2447554171085357,1.137911677360535,285.00799560546875,284.95001220703125,305.03662109375,294.6054077148437,299.3193359375,298.2217712402344,285.0069580078125,1.0,0.7532361149787903,0.3558421432971954,0.3558421432971954,1.0,1.0,-3.79799747467041,1.017399787902832,2.780597686767578,0.1570499539375305,0.9930939078330994,0.9930939078330994,0.0,312.66802978515625,319.0,69928.2734375,0.0,5155.6376953125,1.0,278.44384765625,282.7909851074219,297.5848999023437,302.05010986328125,293.1499938964844,293.1499938964844,278.1499938964844,33749.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915736436843872,1.0,0.0,0.0,3.846006631851196,3.84603214263916,9.86991267382109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.134765625,0.0,1744.620361328125,1895.4371337890625,0.0,3549.760986328125,0.9476988911628724,1.0,0.0,3.0,1.0,0.0
17940600,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8003318309783936,0.4812837839126587,0.439037024974823,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.909609079360962,0.7156980633735657,0.6817039251327515,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8797521591186523,0.6495367884635925,0.4571835696697235,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7906637191772461,0.4643633067607879,0.4462396502494812,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6422158479690552,0.2447554171085357,1.137911677360535,285.00799560546875,284.95001220703125,305.03662109375,294.6054077148437,299.3193359375,298.2217712402344,285.0069580078125,1.0,0.7532361149787903,0.3558421432971954,0.3558421432971954,1.0,1.0,-3.79799747467041,1.017399787902832,2.780597686767578,0.1570499539375305,0.9930939078330994,0.9930939078330994,0.0,312.66802978515625,319.0,69928.2734375,0.0,5155.6376953125,1.0,278.44384765625,282.7909851074219,297.5848999023437,302.05010986328125,293.1499938964844,293.1499938964844,278.1499938964844,33749.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915736436843872,1.0,0.0,0.0,3.846006631851196,3.84603214263916,9.86991267382109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.134765625,0.0,1744.620361328125,1895.4371337890625,0.0,3549.760986328125,0.9476988911628724,1.0,0.0,3.0,1.0,0.0
