time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940660,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7977379560470581,0.4798417091369629,0.4381970465183258,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.906592071056366,0.714025616645813,0.6806303858757019,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8786888718605042,0.6516820192337036,0.4590127170085907,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7887750267982483,0.464233934879303,0.4464977383613586,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6406553983688354,0.2444515228271484,1.137892246246338,284.8977355957031,284.95001220703125,305.0390319824219,294.6223449707031,299.3100280761719,298.2155456542969,284.89910888671875,1.0,0.7547610998153687,0.3550466001033783,0.3550466001033783,1.0,1.0,-3.798194885253906,1.0148166418075562,2.78337836265564,0.1545322686433792,0.8955272436141968,0.8955272436141968,0.0,316.0139465332031,322.0,70737.2109375,0.0,5177.9599609375,1.0,278.15606689453125,282.659912109375,297.6376647949219,302.2298583984375,293.1499938964844,293.1499938964844,278.45001220703125,38431.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922149121761322,1.0,0.0,0.0,3.752054452896118,3.752079963684082,9.39358869800344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.1826171875,0.0,1668.4010009765625,1895.4371337890625,0.0,3608.978759765625,0.9298751354217528,1.0,0.0,3.0,1.0,0.0
17940720,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7977379560470581,0.4798417091369629,0.4381970465183258,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.906592071056366,0.714025616645813,0.6806303858757019,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8786888718605042,0.6516820192337036,0.4590127170085907,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7887750267982483,0.464233934879303,0.4464977383613586,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6406553983688354,0.2444515228271484,1.137892246246338,284.8977355957031,284.95001220703125,305.0390319824219,294.6223449707031,299.3100280761719,298.2155456542969,284.89910888671875,1.0,0.7547610998153687,0.3550466001033783,0.3550466001033783,1.0,1.0,-3.798194885253906,1.0148166418075562,2.78337836265564,0.1545322686433792,0.8955272436141968,0.8955272436141968,0.0,316.0139465332031,322.0,70737.2109375,0.0,5177.9599609375,1.0,278.15606689453125,282.659912109375,297.6376647949219,302.2298583984375,293.1499938964844,293.1499938964844,278.45001220703125,38431.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922149121761322,1.0,0.0,0.0,3.752054452896118,3.752079963684082,9.39358869800344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.1826171875,0.0,1668.4010009765625,1895.4371337890625,0.0,3608.978759765625,0.9298751354217528,1.0,0.0,3.0,1.0,0.0
17940780,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7959010601043701,0.4796540141105652,0.4378072023391723,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9043900966644288,0.7135416865348816,0.6799350380897522,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.878366231918335,0.6550915837287903,0.4611962735652923,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7874854803085327,0.4648865759372711,0.4469687938690185,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.639512836933136,0.2445646673440933,1.1381759643554688,285.00787353515625,284.95001220703125,305.03973388671875,294.638427734375,299.3080749511719,298.2196960449219,285.0068054199219,1.0,0.7562978267669678,0.3542510569095611,0.3542510569095611,1.0,1.0,-3.800413131713867,1.0128685235977173,2.7875444889068604,0.1518987119197845,0.9936461448669434,0.9936461448669434,0.0,318.716064453125,325.0,69980.8671875,0.0,5202.25537109375,1.0,278.4438781738281,282.7915344238281,297.6181640625,302.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,33766.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148576855659484,1.0,0.0,0.0,3.8484392166137695,3.848464727401733,9.882402309813187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.7314453125,0.0,1747.728515625,1895.4371337890625,0.0,3541.62841796875,0.9482601881027222,1.0,0.0,3.0,1.0,0.0
17940840,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7959010601043701,0.4796540141105652,0.4378072023391723,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9043900966644288,0.7135416865348816,0.6799350380897522,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.878366231918335,0.6550915837287903,0.4611962735652923,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7874854803085327,0.4648865759372711,0.4469687938690185,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.639512836933136,0.2445646673440933,1.1381759643554688,285.00787353515625,284.95001220703125,305.03973388671875,294.638427734375,299.3080749511719,298.2196960449219,285.0068054199219,1.0,0.7562978267669678,0.3542510569095611,0.3542510569095611,1.0,1.0,-3.800413131713867,1.0128685235977173,2.7875444889068604,0.1518987119197845,0.9936461448669434,0.9936461448669434,0.0,318.716064453125,325.0,69980.8671875,0.0,5202.25537109375,1.0,278.4438781738281,282.7915344238281,297.6181640625,302.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,33766.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148576855659484,1.0,0.0,0.0,3.8484392166137695,3.848464727401733,9.882402309813187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.7314453125,0.0,1747.728515625,1895.4371337890625,0.0,3541.62841796875,0.9482601881027222,1.0,0.0,3.0,1.0,0.0
17940900,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.794955849647522,0.4790205955505371,0.4376148283481598,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9032946228981018,0.7127960920333862,0.6796245574951172,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8781626224517822,0.6562265753746033,0.4622766971588135,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7868422269821167,0.4648979306221008,0.4472540020942688,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6389707326889038,0.2444726675748825,1.1385914087295532,284.8779602050781,284.95001220703125,305.03936767578125,294.6461486816406,299.30377197265625,298.217529296875,284.8759460449219,1.0,0.7571319937705994,0.3538532853126526,0.3538532853126526,1.0,1.0,-3.801959753036499,1.012020707130432,2.7899391651153564,0.15078105032444,0.904596507549286,0.904596507549286,0.0,320.16070556640625,325.0,71066.921875,0.0,5216.33056640625,1.0,278.1933898925781,282.64227294921875,297.67254638671875,302.3244323730469,293.1499938964844,293.1499938964844,278.1499938964844,37194.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200707077980042,1.0,0.0,0.0,3.823510646820069,3.8235366344451904,9.754788834470671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.154296875,0.0,1744.274169921875,1895.4371337890625,0.0,3589.811279296875,0.9432641863822936,1.0,0.0,3.0,1.0,0.0
17940960,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7933701872825623,0.4782164692878723,0.4369696080684662,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9015808701515198,0.7118302583694458,0.6788226962089539,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8773332238197327,0.6571940779685974,0.4629969596862793,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7856451869010925,0.4647371470928192,0.4472076296806335,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6380053162574768,0.2442546039819717,1.1381264925003052,284.897705078125,284.95001220703125,305.03857421875,294.65362548828125,299.2979736328125,298.2135925292969,284.8991394042969,1.0,0.7577996253967285,0.3534753918647766,0.3534753918647766,1.0,1.0,-3.8004729747772217,1.0103012323379517,2.79017186164856,0.1494149565696716,0.8960508704185486,0.8960508704185486,0.0,322.0595397949219,328.0,70784.40625,0.0,5224.15966796875,1.0,278.1564025878906,282.6607360839844,297.66900634765625,302.26531982421875,293.1499938964844,293.1499938964844,278.45001220703125,38410.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921277105808258,1.0,0.0,0.0,3.754115581512451,3.754141092300415,9.40391259973694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.287109375,0.0,1670.6678466796875,1895.4371337890625,0.0,3600.939453125,0.930396854877472,1.0,0.0,3.0,1.0,0.0
17941020,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.791580080986023,0.4780255556106567,0.4365797042846679,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8994857668876648,0.711301863193512,0.6780887246131897,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.877024233341217,0.6605666875839233,0.465154767036438,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7843887209892273,0.4653687477111816,0.4476603865623474,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.636900782585144,0.2443614155054092,1.1383861303329468,285.0076599121094,284.95001220703125,305.0354919433594,294.6678161621094,299.2953186035156,298.2178039550781,285.0066223144531,1.0,0.7593148350715637,0.3527196049690246,0.3527196049690246,1.0,1.0,-3.802562713623047,1.0084385871887207,2.794124126434326,0.1468984931707382,0.9939258694648744,0.9939258694648744,0.0,324.7610778808594,331.0,70020.2734375,0.0,5248.1005859375,1.0,278.4438781738281,282.792236328125,297.6478881835937,302.1210327148437,293.1499938964844,293.1499938964844,278.1499938964844,33779.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140666127204896,1.0,0.0,0.0,3.850005865097046,3.8500313758850098,9.8904502010555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.30078125,0.0,1749.7528076171875,1895.4371337890625,0.0,3534.30419921875,0.9486225843429564,1.0,0.0,3.0,1.0,0.0
17941080,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.791580080986023,0.4780255556106567,0.4365797042846679,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8994857668876648,0.711301863193512,0.6780887246131897,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.877024233341217,0.6605666875839233,0.465154767036438,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7843887209892273,0.4653687477111816,0.4476603865623474,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.636900782585144,0.2443614155054092,1.1383861303329468,285.0076599121094,284.95001220703125,305.0354919433594,294.6678161621094,299.2953186035156,298.2178039550781,285.0066223144531,1.0,0.7593148350715637,0.3527196049690246,0.3527196049690246,1.0,1.0,-3.802562713623047,1.0084385871887207,2.794124126434326,0.1468984931707382,0.9939258694648744,0.9939258694648744,0.0,324.7610778808594,331.0,70020.2734375,0.0,5248.1005859375,1.0,278.4438781738281,282.792236328125,297.6478881835937,302.1210327148437,293.1499938964844,293.1499938964844,278.1499938964844,33779.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140666127204896,1.0,0.0,0.0,3.850005865097046,3.8500313758850098,9.8904502010555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.30078125,0.0,1749.7528076171875,1895.4371337890625,0.0,3534.30419921875,0.9486225843429564,1.0,0.0,3.0,1.0,0.0
17941140,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.789108395576477,0.476585328578949,0.4357415437698364,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8967413902282715,0.7095478773117065,0.6769379377365112,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8760150074958801,0.6626176834106445,0.4669236242771148,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7825924754142761,0.4651948511600494,0.4478786289691925,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6354405879974365,0.2440442144870758,1.1383109092712402,284.89715576171875,284.95001220703125,305.0304260253906,294.6809387207031,299.2843322753906,298.21173095703125,284.8985290527344,1.0,0.7607946395874023,0.3519638180732727,0.3519638180732727,1.0,1.0,-3.802481889724731,1.0058937072753906,2.796588182449341,0.1444750726222992,0.8958637714385986,0.8958637714385986,0.0,328.1063842773437,334.0,70816.296875,0.0,5269.599609375,1.0,278.15606689453125,282.6611022949219,297.6966857910156,302.2961120605469,293.1499938964844,293.1499938964844,278.45001220703125,38459.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205569624900818,1.0,0.0,0.0,3.755203247070313,3.755228757858277,9.409361609868938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.3623046875,0.0,1672.3240966796875,1895.4371337890625,0.0,3594.29736328125,0.9305946826934814,1.0,0.0,3.0,1.0,0.0
17941200,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.789108395576477,0.476585328578949,0.4357415437698364,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8967413902282715,0.7095478773117065,0.6769379377365112,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8760150074958801,0.6626176834106445,0.4669236242771148,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7825924754142761,0.4651948511600494,0.4478786289691925,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6354405879974365,0.2440442144870758,1.1383109092712402,284.89715576171875,284.95001220703125,305.0304260253906,294.6809387207031,299.2843322753906,298.21173095703125,284.8985290527344,1.0,0.7607946395874023,0.3519638180732727,0.3519638180732727,1.0,1.0,-3.802481889724731,1.0058937072753906,2.796588182449341,0.1444750726222992,0.8958637714385986,0.8958637714385986,0.0,328.1063842773437,334.0,70816.296875,0.0,5269.599609375,1.0,278.15606689453125,282.6611022949219,297.6966857910156,302.2961120605469,293.1499938964844,293.1499938964844,278.45001220703125,38459.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205569624900818,1.0,0.0,0.0,3.755203247070313,3.755228757858277,9.409361609868938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.3623046875,0.0,1672.3240966796875,1895.4371337890625,0.0,3594.29736328125,0.9305946826934814,1.0,0.0,3.0,1.0,0.0
17941260,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7874980568885803,0.4764231741428375,0.4353412687778473,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.894852876663208,0.7090462446212769,0.6761957406997681,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8756816983222961,0.6655644774436951,0.4687551856040954,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7814465761184692,0.4657264947891235,0.4482138454914093,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6344444751739502,0.2441238760948181,1.1383816003799438,285.01141357421875,284.95001220703125,305.02423095703125,294.6915283203125,299.2813415527344,298.2154846191406,285.01031494140625,1.0,0.7620822191238403,0.3513414561748504,0.3513414561748504,1.0,1.0,-3.803787231445313,1.0042235851287842,2.7995636463165283,0.1423321813344955,0.9916674494743348,0.9916674494743348,0.0,330.5302429199219,334.0,69996.546875,0.0,5289.3720703125,1.0,278.44000244140625,282.79656982421875,297.6673583984375,302.1327209472656,293.1499938964844,293.1499938964844,278.45001220703125,33749.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134628176689148,1.0,0.0,0.0,3.8410019874572754,3.8410274982452393,9.844243322731927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.060546875,0.0,1738.510009765625,1895.4371337890625,0.0,3528.7119140625,0.9466089010238647,1.0,0.0,3.0,1.0,0.0
17941320,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7873623371124268,0.4763928949832916,0.4353488385677337,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8946787714958191,0.7089787721633911,0.676164448261261,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8757156133651733,0.6659538745880127,0.4690527319908142,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.781364917755127,0.4658050835132599,0.4483096897602081,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6343684196472168,0.2441450506448745,1.1385400295257568,285.0074157714844,284.95001220703125,305.02325439453125,294.6929016113281,299.2809143066406,298.2159729003906,285.0063781738281,1.0,0.7622866630554199,0.3512565791606903,0.3512565791606903,1.0,1.0,-3.804423093795776,1.0041357278823853,2.8002872467041016,0.1421017497777938,0.993758261203766,0.993758261203766,0.0,330.8079528808594,337.0,70043.578125,0.0,5293.1220703125,1.0,278.4438781738281,282.79315185546875,297.6732177734375,302.1488952636719,293.1499938964844,293.1499938964844,278.1499938964844,33794.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133883118629456,1.0,0.0,0.0,3.850457429885864,3.850482940673828,9.892769412545022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.0078125,0.0,1750.4254150390625,1895.4371337890625,0.0,3528.021240234375,0.9487348198890686,1.0,0.0,3.0,1.0,0.0
17941380,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7849529981613159,0.4749535322189331,0.4345111846923828,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8919864892959595,0.7071888446807861,0.6749788522720337,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8747309446334839,0.6679558753967285,0.4707897901535034,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7796132564544678,0.4656085073947906,0.448507159948349,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6329526305198669,0.2438226342201233,1.1384416818618774,284.89703369140625,284.95001220703125,305.0138854980469,294.7035827636719,299.2691650390625,298.2099304199219,284.8984069824219,1.0,0.7637444138526917,0.3505493402481079,0.3505493402481079,1.0,1.0,-3.80420994758606,1.0017081499099731,2.802501678466797,0.1398339867591858,0.8956538438796997,0.8956538438796997,0.0,334.1514892578125,340.0,70831.1171875,0.0,5314.212890625,1.0,278.15606689453125,282.6622314453125,297.7196044921875,302.32110595703125,293.1499938964844,293.1499938964844,278.45001220703125,38474.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199308156967164,1.0,0.0,0.0,3.755032539367676,3.75505805015564,9.408506684849272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.876953125,0.0,1672.2406005859375,1895.4371337890625,0.0,3588.52001953125,0.9305676817893982,1.0,0.0,3.0,1.0,0.0
17941440,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7849529981613159,0.4749535322189331,0.4345111846923828,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8919864892959595,0.7071888446807861,0.6749788522720337,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8747309446334839,0.6679558753967285,0.4707897901535034,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7796132564544678,0.4656085073947906,0.448507159948349,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6329526305198669,0.2438226342201233,1.1384416818618774,284.89703369140625,284.95001220703125,305.0138854980469,294.7035827636719,299.2691650390625,298.2099304199219,284.8984069824219,1.0,0.7637444138526917,0.3505493402481079,0.3505493402481079,1.0,1.0,-3.80420994758606,1.0017081499099731,2.802501678466797,0.1398339867591858,0.8956538438796997,0.8956538438796997,0.0,334.1514892578125,340.0,70831.1171875,0.0,5314.212890625,1.0,278.15606689453125,282.6622314453125,297.7196044921875,302.32110595703125,293.1499938964844,293.1499938964844,278.45001220703125,38474.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199308156967164,1.0,0.0,0.0,3.755032539367676,3.75505805015564,9.408506684849272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.876953125,0.0,1672.2406005859375,1895.4371337890625,0.0,3588.52001953125,0.9305676817893982,1.0,0.0,3.0,1.0,0.0
17941500,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7838093638420105,0.4747733175754547,0.4341005682945251,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8906859755516052,0.706784188747406,0.6743475198745728,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8743026256561279,0.6695277690887451,0.4716697335243225,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7787625789642334,0.4658221304416656,0.4485566318035126,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.632239818572998,0.243810549378395,1.138127684593201,285.0160522460937,284.95001220703125,305.00836181640625,294.7084350585937,299.2662353515625,298.2112121582031,285.0174560546875,1.0,0.7644031643867493,0.3501957356929779,0.3501957356929779,1.0,1.0,-3.8036880493164062,1.0003739595413208,2.803313970565796,0.1385014355182647,0.9779735803604126,0.9779735803604126,0.0,335.71502685546875,340.0,69878.6171875,0.0,5322.80029296875,1.0,278.4044494628906,282.800048828125,297.67901611328125,302.1059265136719,293.1499938964844,293.1499938964844,278.45001220703125,34494.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914478838443756,1.0,0.0,0.0,3.793936252593994,3.793961524963379,9.60446868703002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.658203125,0.0,1687.5692138671875,1895.4371337890625,0.0,3538.12109375,0.9379810094833374,1.0,0.0,3.0,1.0,0.0
17941560,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.783247172832489,0.4747546315193176,0.4341125786304474,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8899547457695007,0.7065779566764832,0.6741665601730347,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8744359016418457,0.671249508857727,0.4728868901729584,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7784108519554138,0.4661943018436432,0.4489150643348694,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6319084167480469,0.2439173609018325,1.1386442184448242,285.0072631835937,284.95001220703125,305.00225830078125,294.71295166015625,299.2646789550781,298.21417236328125,285.0061950683594,1.0,0.7652143239974976,0.3498533070087433,0.3498533070087433,1.0,1.0,-3.8059988021850586,0.9999379515647888,2.806060791015625,0.1374927163124084,0.9933114051818848,0.9933114051818848,0.0,336.8562316894531,343.0,70048.625,0.0,5337.3212890625,1.0,278.4440002441406,282.7944030761719,297.69342041015625,302.1704406738281,293.1499938964844,293.1499938964844,278.1499938964844,33792.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912831485271454,1.0,0.0,0.0,3.84977912902832,3.849804639816284,9.889284910968854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11208.875,0.0,1749.5784912109375,1895.4371337890625,0.0,3522.8623046875,0.9486005306243896,1.0,0.0,3.0,1.0,0.0
17941620,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7809009552001953,0.4733150601387024,0.4332754909992218,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8873171210289001,0.7047542929649353,0.6729491949081421,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8734750151634216,0.6732009053230286,0.4745919704437256,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7767029404640198,0.4659737944602966,0.4490911066532135,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6305331587791443,0.2435902059078216,1.1385256052017212,284.8969116210937,284.95001220703125,304.98828125,294.72088623046875,299.2518615722656,298.20819091796875,284.8982849121094,1.0,0.7666502594947815,0.349168449640274,0.349168449640274,1.0,1.0,-3.805659770965576,0.9975431561470032,2.8081164360046387,0.1352985948324203,0.8951044082641602,0.8951044082641602,0.0,340.1964111328125,346.0,70824.4921875,0.0,5358.00830078125,1.0,278.15606689453125,282.6636962890625,297.7371826171875,302.33941650390625,293.1499938964844,293.1499938964844,278.45001220703125,38493.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194387197494508,1.0,0.0,0.0,3.7534725666046143,3.753498077392578,9.40069071475591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.4716796875,0.0,1670.5465087890625,1895.4371337890625,0.0,3583.9775390625,0.9302327036857604,1.0,0.0,3.0,1.0,0.0
17941680,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7809009552001953,0.4733150601387024,0.4332754909992218,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8873171210289001,0.7047542929649353,0.6729491949081421,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8734750151634216,0.6732009053230286,0.4745919704437256,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7767029404640198,0.4659737944602966,0.4490911066532135,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6305331587791443,0.2435902059078216,1.1385256052017212,284.8969116210937,284.95001220703125,304.98828125,294.72088623046875,299.2518615722656,298.20819091796875,284.8982849121094,1.0,0.7666502594947815,0.349168449640274,0.349168449640274,1.0,1.0,-3.805659770965576,0.9975431561470032,2.8081164360046387,0.1352985948324203,0.8951044082641602,0.8951044082641602,0.0,340.1964111328125,346.0,70824.4921875,0.0,5358.00830078125,1.0,278.15606689453125,282.6636962890625,297.7371826171875,302.33941650390625,293.1499938964844,293.1499938964844,278.45001220703125,38493.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194387197494508,1.0,0.0,0.0,3.7534725666046143,3.753498077392578,9.40069071475591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.4716796875,0.0,1670.5465087890625,1895.4371337890625,0.0,3583.9775390625,0.9302327036857604,1.0,0.0,3.0,1.0,0.0
17941740,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7792425751686096,0.4731102585792541,0.4328755736351013,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8853252530097961,0.704105794429779,0.672105610370636,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8731907606124878,0.6764519810676575,0.4766604602336883,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7755305767059326,0.4665352404117584,0.4494780898094177,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6295182108879089,0.2436802089214325,1.1387113332748413,285.0065002441406,284.95001220703125,304.97186279296875,294.727294921875,299.2462158203125,298.2124328613281,285.00543212890625,1.0,0.7680990695953369,0.3484836220741272,0.3484836220741272,1.0,1.0,-3.807329654693604,0.9957711696624756,2.811558485031128,0.1329970806837082,0.9921535849571228,0.9921535849571228,0.0,342.8976135253906,349.0,70034.7734375,0.0,5380.75634765625,1.0,278.4438781738281,282.7953796386719,297.7083740234375,302.185791015625,293.1499938964844,293.1499938964844,278.1499938964844,33820.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124276041984558,1.0,0.0,0.0,3.847966194152832,3.847991704940796,9.879972822091077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.3525390625,0.0,1747.5794677734375,1895.4371337890625,0.0,3519.118896484375,0.9481856226921082,1.0,0.0,3.0,1.0,0.0
17941800,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7792425751686096,0.4731102585792541,0.4328755736351013,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8853252530097961,0.704105794429779,0.672105610370636,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8731907606124878,0.6764519810676575,0.4766604602336883,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7755305767059326,0.4665352404117584,0.4494780898094177,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6295182108879089,0.2436802089214325,1.1387113332748413,285.0065002441406,284.95001220703125,304.97186279296875,294.727294921875,299.2462158203125,298.2124328613281,285.00543212890625,1.0,0.7680990695953369,0.3484836220741272,0.3484836220741272,1.0,1.0,-3.807329654693604,0.9957711696624756,2.811558485031128,0.1329970806837082,0.9921535849571228,0.9921535849571228,0.0,342.8976135253906,349.0,70034.7734375,0.0,5380.75634765625,1.0,278.4438781738281,282.7953796386719,297.7083740234375,302.185791015625,293.1499938964844,293.1499938964844,278.1499938964844,33820.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124276041984558,1.0,0.0,0.0,3.847966194152832,3.847991704940796,9.879972822091077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.3525390625,0.0,1747.5794677734375,1895.4371337890625,0.0,3519.118896484375,0.9481856226921082,1.0,0.0,3.0,1.0,0.0
17941860,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7769492864608765,0.4716658592224121,0.4320310950279236,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8827344179153442,0.7022472620010376,0.6708519458770752,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8722423911094666,0.6783480048179626,0.4783268272876739,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7738566398620605,0.4662870466709137,0.4496272504329681,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6281731128692627,0.2433474659919738,1.1385657787322998,284.8968200683594,284.95001220703125,304.9529113769531,294.7320861816406,299.232177734375,298.2064514160156,284.898193359375,1.0,0.7695121765136719,0.3478055596351623,0.3478055596351623,1.0,1.0,-3.80682635307312,0.9933452606201172,2.813481092453003,0.1308238357305526,0.8941279649734497,0.8941279649734497,0.0,346.2417907714844,352.0,70793.1015625,0.0,5400.96630859375,1.0,278.15606689453125,282.6654968261719,297.7487487792969,302.3502197265625,293.1499938964844,293.1499938964844,278.45001220703125,38521.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919097661972046,1.0,0.0,0.0,3.750323534011841,3.7503488063812256,9.3849234872323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.541015625,0.0,1667.0574951171875,1895.4371337890625,0.0,3580.82861328125,0.9295526146888732,1.0,0.0,3.0,1.0,0.0
17941920,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7769492864608765,0.4716658592224121,0.4320310950279236,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8827344179153442,0.7022472620010376,0.6708519458770752,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8722423911094666,0.6783480048179626,0.4783268272876739,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7738566398620605,0.4662870466709137,0.4496272504329681,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6281731128692627,0.2433474659919738,1.1385657787322998,284.8968200683594,284.95001220703125,304.9529113769531,294.7320861816406,299.232177734375,298.2064514160156,284.898193359375,1.0,0.7695121765136719,0.3478055596351623,0.3478055596351623,1.0,1.0,-3.80682635307312,0.9933452606201172,2.813481092453003,0.1308238357305526,0.8941279649734497,0.8941279649734497,0.0,346.2417907714844,352.0,70793.1015625,0.0,5400.96630859375,1.0,278.15606689453125,282.6654968261719,297.7487487792969,302.3502197265625,293.1499938964844,293.1499938964844,278.45001220703125,38521.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919097661972046,1.0,0.0,0.0,3.750323534011841,3.7503488063812256,9.3849234872323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.541015625,0.0,1667.0574951171875,1895.4371337890625,0.0,3580.82861328125,0.9295526146888732,1.0,0.0,3.0,1.0,0.0
17941980,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7753325700759888,0.4714515805244446,0.4316252171993255,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8807786107063293,0.7015607357025146,0.6699753403663635,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8719626665115356,0.6815523505210876,0.4803627431392669,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7727084755897522,0.4668208062648773,0.4499894976615906,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6271807551383972,0.2434321045875549,1.1387310028076172,285.0057983398437,284.95001220703125,304.93133544921875,294.7351989746094,299.2252197265625,298.2106628417969,285.0047302246094,1.0,0.7709392309188843,0.3471274971961975,0.3471274971961975,1.0,1.0,-3.808356046676636,0.991548240184784,2.816807746887207,0.1285469383001327,0.990493655204773,0.990493655204773,0.0,348.9430847167969,355.0,69994.921875,0.0,5423.3056640625,1.0,278.44384765625,282.7967529296875,297.7166748046875,302.1927490234375,293.1499938964844,293.1499938964844,278.1499938964844,33834.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912169337272644,1.0,0.0,0.0,3.8445324897766113,3.844558000564575,9.862349088507472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.27734375,0.0,1743.4910888671875,1895.4371337890625,0.0,3516.724853515625,0.9474161863327026,1.0,0.0,3.0,1.0,0.0
17942040,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7753325700759888,0.4714515805244446,0.4316252171993255,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8807786107063293,0.7015607357025146,0.6699753403663635,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8719626665115356,0.6815523505210876,0.4803627431392669,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7727084755897522,0.4668208062648773,0.4499894976615906,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6271807551383972,0.2434321045875549,1.1387310028076172,285.0057983398437,284.95001220703125,304.93133544921875,294.7351989746094,299.2252197265625,298.2106628417969,285.0047302246094,1.0,0.7709392309188843,0.3471274971961975,0.3471274971961975,1.0,1.0,-3.808356046676636,0.991548240184784,2.816807746887207,0.1285469383001327,0.990493655204773,0.990493655204773,0.0,348.9430847167969,355.0,69994.921875,0.0,5423.3056640625,1.0,278.44384765625,282.7967529296875,297.7166748046875,302.1927490234375,293.1499938964844,293.1499938964844,278.1499938964844,33834.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912169337272644,1.0,0.0,0.0,3.8445324897766113,3.844558000564575,9.862349088507472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.27734375,0.0,1743.4910888671875,1895.4371337890625,0.0,3516.724853515625,0.9474161863327026,1.0,0.0,3.0,1.0,0.0
17942100,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.774498462677002,0.4708110392093658,0.4314226508140564,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8797867298126221,0.7007216215133667,0.669572114944458,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8717783689498901,0.682556688785553,0.4813632071018219,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.772134006023407,0.4667676985263824,0.4502165019512176,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.626710057258606,0.2433253824710846,1.1390835046768188,284.8764343261719,284.95001220703125,304.9195251464844,294.736083984375,299.2183532714844,298.2085266113281,284.8745422363281,1.0,0.7717164754867554,0.3467884659767151,0.3467884659767151,1.0,1.0,-3.809536933898926,0.990768015384674,2.8187689781188965,0.1276087462902069,0.9011495113372804,0.9011495113372804,0.0,350.3917236328125,355.0,71046.359375,0.0,5436.388671875,1.0,278.1935119628906,282.6485595703125,297.7640686035156,302.4208068847656,293.1499938964844,293.1499938964844,278.1499938964844,37335.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175358414649964,1.0,0.0,0.0,3.816831111907959,3.816857099533081,9.720736215967918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.4326171875,0.0,1737.264404296875,1895.4371337890625,0.0,3566.400146484375,0.9418247938156128,1.0,0.0,3.0,1.0,0.0
17942160,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.773095965385437,0.4700057208538055,0.4307752549648285,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8782400488853455,0.699673593044281,0.6686897873878479,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8710299134254456,0.6833962798118591,0.4819919168949127,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7710702419281006,0.4665461182594299,0.4501115679740906,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6258631944656372,0.2430955171585083,1.1385612487792969,284.89715576171875,284.95001220703125,304.90704345703125,294.73651123046875,299.2099609375,298.2047119140625,284.8985595703125,1.0,0.7723291516304016,0.3464683592319488,0.3464683592319488,1.0,1.0,-3.807701110839844,0.9891334176063538,2.8185677528381348,0.1264366954565048,0.8929855823516846,0.8929855823516846,0.0,352.28619384765625,358.0,70733.8359375,0.0,5443.03857421875,1.0,278.15643310546875,282.66815185546875,297.75341796875,302.3523864746094,293.1499938964844,293.1499938964844,278.45001220703125,38516.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918887734413147,1.0,0.0,0.0,3.745280504226685,3.745305776596069,9.359700925415382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.17578125,0.0,1661.0986328125,1895.4371337890625,0.0,3578.890380859375,0.9285076260566713,1.0,0.0,3.0,1.0,0.0
17942220,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7715209126472473,0.4697782695293426,0.4303631782531738,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8763224482536316,0.6989492177963257,0.6677835583686829,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8707543015480042,0.6865496039390564,0.4839946925640106,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7699458003044128,0.4670497179031372,0.450448989868164,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6248911023139954,0.2431752532720565,1.1387137174606323,285.0049743652344,284.95001220703125,304.87994384765625,294.7359619140625,299.20184326171875,298.2088928222656,285.00390625,1.0,0.7737356424331665,0.3458280861377716,0.3458280861377716,1.0,1.0,-3.809102773666382,0.987419366836548,2.821683406829834,0.124294713139534,0.9883477687835692,0.9883477687835692,0.0,354.9871826171875,361.0,69930.03125,0.0,5464.99951171875,1.0,278.4438171386719,282.7983703613281,297.71795654296875,302.1910705566406,293.1499938964844,293.1499938964844,278.1499938964844,33843.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120764136314392,1.0,0.0,0.0,3.8395309448242174,3.839556455612183,9.836704748522609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.275390625,0.0,1737.4608154296875,1895.4371337890625,0.0,3515.86376953125,0.9462882280349731,1.0,0.0,3.0,1.0,0.0
17942280,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7715209126472473,0.4697782695293426,0.4303631782531738,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8763224482536316,0.6989492177963257,0.6677835583686829,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8707543015480042,0.6865496039390564,0.4839946925640106,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7699458003044128,0.4670497179031372,0.450448989868164,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6248911023139954,0.2431752532720565,1.1387137174606323,285.0049743652344,284.95001220703125,304.87994384765625,294.7359619140625,299.20184326171875,298.2088928222656,285.00390625,1.0,0.7737356424331665,0.3458280861377716,0.3458280861377716,1.0,1.0,-3.809102773666382,0.987419366836548,2.821683406829834,0.124294713139534,0.9883477687835692,0.9883477687835692,0.0,354.9871826171875,361.0,69930.03125,0.0,5464.99951171875,1.0,278.4438171386719,282.7983703613281,297.71795654296875,302.1910705566406,293.1499938964844,293.1499938964844,278.1499938964844,33843.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120764136314392,1.0,0.0,0.0,3.8395309448242174,3.839556455612183,9.836704748522609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.275390625,0.0,1737.4608154296875,1895.4371337890625,0.0,3515.86376953125,0.9462882280349731,1.0,0.0,3.0,1.0,0.0
17942340,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7693363428115845,0.4683233499526977,0.4295041859149933,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8738335967063904,0.6970296502113342,0.6664660573005676,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8698317408561707,0.6883332133293152,0.4855835437774658,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7683386206626892,0.4667433500289917,0.4505417346954345,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6235944628715515,0.242833599448204,1.1385226249694824,284.89703369140625,284.95001220703125,304.8500061035156,294.7334289550781,299.18524169921875,298.2029113769531,284.8983764648437,1.0,0.7751030325889587,0.3451878130435943,0.3451878130435943,1.0,1.0,-3.8082892894744873,0.9850212931632996,2.823267936706543,0.1222603470087051,0.8909918069839478,0.8909918069839478,0.0,358.3330993652344,364.0,70646.7109375,0.0,5484.25341796875,1.0,278.1561584472656,282.6705017089844,297.7508850097656,302.3454895019531,293.1499938964844,293.1499938964844,278.45001220703125,38581.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189085960388184,1.0,0.0,0.0,3.738512754440308,3.738538026809693,9.325905807600066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.4052734375,0.0,1653.67431640625,1895.4371337890625,0.0,3579.0830078125,0.9269691705703736,1.0,0.0,3.0,1.0,0.0
17942400,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7693363428115845,0.4683233499526977,0.4295041859149933,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8738335967063904,0.6970296502113342,0.6664660573005676,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8698317408561707,0.6883332133293152,0.4855835437774658,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7683386206626892,0.4667433500289917,0.4505417346954345,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6235944628715515,0.242833599448204,1.1385226249694824,284.89703369140625,284.95001220703125,304.8500061035156,294.7334289550781,299.18524169921875,298.2029113769531,284.8983764648437,1.0,0.7751030325889587,0.3451878130435943,0.3451878130435943,1.0,1.0,-3.8082892894744873,0.9850212931632996,2.823267936706543,0.1222603470087051,0.8909918069839478,0.8909918069839478,0.0,358.3330993652344,364.0,70646.7109375,0.0,5484.25341796875,1.0,278.1561584472656,282.6705017089844,297.7508850097656,302.3454895019531,293.1499938964844,293.1499938964844,278.45001220703125,38581.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189085960388184,1.0,0.0,0.0,3.738512754440308,3.738538026809693,9.325905807600066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.4052734375,0.0,1653.67431640625,1895.4371337890625,0.0,3579.0830078125,0.9269691705703736,1.0,0.0,3.0,1.0,0.0
17942460,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7678413987159729,0.4680980443954468,0.4290831685066223,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.872008204460144,0.6963026523590088,0.6655475497245789,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8695492744445801,0.6913167238235474,0.48745858669281,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7672604918479919,0.4671966135501861,0.450824111700058,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6226601004600525,0.2429033666849136,1.1386072635650637,285.00555419921875,284.95001220703125,304.819580078125,294.73004150390625,299.1766052246094,298.2069396972656,285.0044860839844,1.0,0.7764232158660889,0.3446177840232849,0.3446177840232849,1.0,1.0,-3.809363603591919,0.9834344387054444,2.8259291648864746,0.1203443557024002,0.985086977481842,0.985086977481842,0.0,360.9391174316406,364.0,69825.4453125,0.0,5504.59326171875,1.0,278.4426574707031,282.801513671875,297.7106018066406,302.1755065917969,293.1499938964844,293.1499938964844,278.45001220703125,33832.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912098228931427,1.0,0.0,0.0,3.8298614025115967,3.829886674880981,9.787221415535896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.7197265625,0.0,1725.6109619140625,1895.4371337890625,0.0,3516.06591796875,0.9440926313400269,1.0,0.0,3.0,1.0,0.0
