time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942520,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7677997946739197,0.4680838882923126,0.4290827810764313,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8719526529312134,0.6962704658508301,0.6655288934707642,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8695570826530457,0.6914335489273071,0.487550139427185,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7672341465950012,0.4672157168388366,0.4508503377437591,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6226366758346558,0.242908701300621,1.1386553049087524,285.0041809082031,284.95001220703125,304.8182983398437,294.7298889160156,299.1762390136719,298.2070617675781,285.00311279296875,1.0,0.776486873626709,0.3445940315723419,0.3445940315723419,1.0,1.0,-3.809540510177612,0.9834080338478088,2.826132297515869,0.120283119380474,0.9856401085853576,0.9856401085853576,0.0,361.0340881347656,367.0,69839.4609375,0.0,5505.7626953125,1.0,278.4437561035156,282.8003234863281,297.7119445800781,302.1800231933594,293.1499938964844,293.1499938964844,278.1499938964844,33851.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120994210243224,1.0,0.0,0.0,3.8327693939208975,3.8327949047088623,9.80208938017313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.0302734375,0.0,1729.2972412109375,1895.4371337890625,0.0,3516.076904296875,0.9447633624076844,1.0,0.0,3.0,1.0,0.0
17942580,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7657968997955322,0.4666887521743774,0.4282810091972351,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8696580529212952,0.6944130063056946,0.6642726063728333,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8686927556991577,0.6929863691329956,0.4890067875385284,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7657564878463745,0.46689572930336,0.4509290754795074,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6214374303817749,0.2425828278064727,1.1385111808776855,284.8952331542969,284.95001220703125,304.7876892089844,294.7265319824219,299.15997314453125,298.2010192871094,284.89678955078125,1.0,0.7777727842330933,0.34402996301651,0.34402996301651,1.0,1.0,-3.808750629425049,0.9812698364257812,2.827480792999268,0.1185446679592132,0.8893374800682068,0.8893374800682068,0.0,364.2007141113281,367.0,70560.796875,0.0,5523.91357421875,1.0,278.15753173828125,282.6718444824219,297.7455444335937,302.3380432128906,293.1499938964844,293.1499938964844,278.1499938964844,38679.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188703298568726,1.0,0.0,0.0,3.7338948249816895,3.733920097351074,9.302880243922118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.009765625,0.0,1649.036865234375,1895.4371337890625,0.0,3578.7294921875,0.925997257232666,1.0,0.0,3.0,1.0,0.0
17942640,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7656679749488831,0.466626226902008,0.4282178878784179,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8695135712623596,0.6943214535713196,0.6641814708709717,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8686226010322571,0.6930773258209229,0.4890638887882232,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7656569480895996,0.46688112616539,0.4509146213531494,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6213554739952087,0.242564171552658,1.1384469270706177,284.8974609375,284.95001220703125,304.7860412597656,294.7263488769531,299.1591491699219,298.2007751464844,284.8988952636719,1.0,0.7778287529945374,0.3440002202987671,0.3440002202987671,1.0,1.0,-3.808538436889648,0.9811061024665833,2.82743239402771,0.1184290423989296,0.8890779614448547,0.8890779614448547,0.0,364.3833618164063,370.0,70541.1796875,0.0,5524.44287109375,1.0,278.1563720703125,282.6738586425781,297.7433776855469,302.3315734863281,293.1499938964844,293.1499938964844,278.45001220703125,38595.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918839156627655,1.0,0.0,0.0,3.7301855087280273,3.730210781097412,9.284406701226544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.7744140625,0.0,1644.0650634765625,1895.4371337890625,0.0,3578.441650390625,0.9251542687416076,1.0,0.0,3.0,1.0,0.0
17942700,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7646608352661133,0.4664241671562195,0.4277990758419037,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8683383464813232,0.6938260197639465,0.6634774208068848,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8681975603103638,0.694438099861145,0.4898048043251037,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7648927569389343,0.4670264720916748,0.4509040415287018,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6207055449485779,0.2425415068864822,1.1380987167358398,285.0142822265625,284.95001220703125,304.76971435546875,294.7245788574219,299.1535949707031,298.20166015625,285.0154724121094,1.0,0.7784312963485718,0.3437033295631408,0.3437033295631408,1.0,1.0,-3.807638883590698,0.9798414707183838,2.8277974128723145,0.1173155903816223,0.9697555303573608,0.9697555303573608,0.0,365.94677734375,370.0,69586.1328125,0.0,5531.830078125,1.0,278.4039001464844,282.8095397949219,297.6962280273437,302.10888671875,293.1499938964844,293.1499938964844,278.45001220703125,34507.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135012626647948,1.0,0.0,0.0,3.7697038650512695,3.769728660583496,9.482170071350992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.201171875,0.0,1658.930908203125,1895.4371337890625,0.0,3529.068115234375,0.9325636029243468,1.0,0.0,3.0,1.0,0.0
17942760,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7641540765762329,0.4663683474063873,0.4277847707271576,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.867648720741272,0.6935110092163086,0.6632031202316284,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8682579398155212,0.6959212422370911,0.4908683896064758,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7645576596260071,0.4673187732696533,0.4511943161487579,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6203966736793518,0.2426310330629348,1.1385592222213743,285.0036926269531,284.95001220703125,304.7532653808594,294.7228088378906,299.1493530273437,298.2040405273437,285.0025939941406,1.0,0.7791792750358582,0.3434168696403503,0.3434168696403503,1.0,1.0,-3.80947208404541,0.979430377483368,2.830041646957397,0.1165077462792396,0.9829517006874084,0.9829517006874084,0.0,367.106689453125,373.0,69736.25,0.0,5545.11865234375,1.0,278.4438171386719,282.8028564453125,297.704345703125,302.16558837890625,293.1499938964844,293.1499938964844,278.1499938964844,33833.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119606614112854,1.0,0.0,0.0,3.825007915496826,3.82503342628479,9.76243086370232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.8291015625,0.0,1719.7388916015625,1895.4371337890625,0.0,3514.79052734375,0.9430187940597534,1.0,0.0,3.0,1.0,0.0
17942820,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7620657086372375,0.464899480342865,0.4269092977046966,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8652481436729431,0.6915231347084045,0.6618157625198364,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8672557473182678,0.6973621249198914,0.4922233819961548,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7630019783973694,0.4669500589370727,0.451227068901062,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6191169619560242,0.2422778457403183,1.1383143663406372,284.8980712890625,284.95001220703125,304.7200012207031,294.7192687988281,299.1318359375,298.1972961425781,284.8993835449219,1.0,0.7804810404777527,0.3428438901901245,0.3428438901901245,1.0,1.0,-3.808136224746704,0.9770957827568054,2.831040620803833,0.1147345378994941,0.8870342969894409,0.8870342969894409,0.0,370.4647216796875,376.0,70422.5,0.0,5562.79931640625,1.0,278.1562805175781,282.6775207519531,297.7360534667969,302.31646728515625,293.1499938964844,293.1499938964844,278.45001220703125,38615.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186748266220092,1.0,0.0,0.0,3.721023797988892,3.721049070358277,9.238855795956624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.8701171875,0.0,1633.57861328125,1895.4371337890625,0.0,3576.924072265625,0.923108696937561,1.0,0.0,3.0,1.0,0.0
17942880,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7620657086372375,0.464899480342865,0.4269092977046966,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8652481436729431,0.6915231347084045,0.6618157625198364,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8672557473182678,0.6973621249198914,0.4922233819961548,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7630019783973694,0.4669500589370727,0.451227068901062,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6191169619560242,0.2422778457403183,1.1383143663406372,284.8980712890625,284.95001220703125,304.7200012207031,294.7192687988281,299.1318359375,298.1972961425781,284.8993835449219,1.0,0.7804810404777527,0.3428438901901245,0.3428438901901245,1.0,1.0,-3.808136224746704,0.9770957827568054,2.831040620803833,0.1147345378994941,0.8870342969894409,0.8870342969894409,0.0,370.4647216796875,376.0,70422.5,0.0,5562.79931640625,1.0,278.1562805175781,282.6775207519531,297.7360534667969,302.31646728515625,293.1499938964844,293.1499938964844,278.45001220703125,38615.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186748266220092,1.0,0.0,0.0,3.721023797988892,3.721049070358277,9.238855795956624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.8701171875,0.0,1633.57861328125,1895.4371337890625,0.0,3576.924072265625,0.923108696937561,1.0,0.0,3.0,1.0,0.0
17942940,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7605952024459839,0.4646258354187011,0.4264669716358185,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.863427460193634,0.6906788945198059,0.6608091592788696,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8668809533119202,0.7001267671585083,0.4939599633216858,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7619265913963318,0.4673530161380768,0.4514769613742828,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6181667447090149,0.2423379123210907,1.1383991241455078,285.0028076171875,284.95001220703125,304.686279296875,294.7157592773437,299.1219177246094,298.2005920410156,285.001708984375,1.0,0.7817981243133545,0.342270940542221,0.342270940542221,1.0,1.0,-3.808874130249024,0.9753950238227844,2.8334789276123047,0.1128681004047393,0.9798594117164612,0.9798594117164612,0.0,373.1737060546875,379.0,69624.359375,0.0,5582.77490234375,1.0,278.44366455078125,282.8052673339844,297.69732666015625,302.15142822265625,293.1499938964844,293.1499938964844,278.1499938964844,33843.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117605686187744,1.0,0.0,0.0,3.816542387008667,3.816567659378052,9.719266245156175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.546875,0.0,1709.5947265625,1895.4371337890625,0.0,3512.935302734375,0.9410844445228576,1.0,0.0,3.0,1.0,0.0
17943000,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7605952024459839,0.4646258354187011,0.4264669716358185,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.863427460193634,0.6906788945198059,0.6608091592788696,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8668809533119202,0.7001267671585083,0.4939599633216858,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7619265913963318,0.4673530161380768,0.4514769613742828,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6181667447090149,0.2423379123210907,1.1383991241455078,285.0028076171875,284.95001220703125,304.686279296875,294.7157592773437,299.1219177246094,298.2005920410156,285.001708984375,1.0,0.7817981243133545,0.342270940542221,0.342270940542221,1.0,1.0,-3.808874130249024,0.9753950238227844,2.8334789276123047,0.1128681004047393,0.9798594117164612,0.9798594117164612,0.0,373.1737060546875,379.0,69624.359375,0.0,5582.77490234375,1.0,278.44366455078125,282.8052673339844,297.69732666015625,302.15142822265625,293.1499938964844,293.1499938964844,278.1499938964844,33843.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117605686187744,1.0,0.0,0.0,3.816542387008667,3.816567659378052,9.719266245156175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.546875,0.0,1709.5947265625,1895.4371337890625,0.0,3512.935302734375,0.9410844445228576,1.0,0.0,3.0,1.0,0.0
17943060,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7585576176643372,0.4631466269493103,0.4255765676498413,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8610817790031433,0.6886671781539917,0.6593925952911377,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8658909797668457,0.7015098333358765,0.4952698647975921,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7603998184204102,0.466949462890625,0.4514737427234649,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6168919205665588,0.2419802546501159,1.1381235122680664,284.89874267578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1044006347656,298.1940612792969,284.8999938964844,1.0,0.7830703854560852,0.3417078554630279,0.3417078554630279,1.0,1.0,-3.807350635528565,0.9730350375175476,2.834315538406372,0.1111426874995231,0.8849546313285828,0.8849546313285828,0.0,376.5232543945313,382.0,70297.7421875,0.0,5599.79443359375,1.0,278.1563415527344,282.68145751953125,297.7289733886719,302.30133056640625,293.1499938964844,293.1499938964844,278.45001220703125,38624.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91845041513443,1.0,0.0,0.0,3.7112886905670166,3.7113137245178223,9.190576406581386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.2177734375,0.0,1622.3992919921875,1895.4371337890625,0.0,3574.850830078125,0.9209551811218262,1.0,0.0,3.0,1.0,0.0
17943120,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7585576176643372,0.4631466269493103,0.4255765676498413,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8610817790031433,0.6886671781539917,0.6593925952911377,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8658909797668457,0.7015098333358765,0.4952698647975921,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7603998184204102,0.466949462890625,0.4514737427234649,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6168919205665588,0.2419802546501159,1.1381235122680664,284.89874267578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1044006347656,298.1940612792969,284.8999938964844,1.0,0.7830703854560852,0.3417078554630279,0.3417078554630279,1.0,1.0,-3.807350635528565,0.9730350375175476,2.834315538406372,0.1111426874995231,0.8849546313285828,0.8849546313285828,0.0,376.5232543945313,382.0,70297.7421875,0.0,5599.79443359375,1.0,278.1563415527344,282.68145751953125,297.7289733886719,302.30133056640625,293.1499938964844,293.1499938964844,278.45001220703125,38624.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91845041513443,1.0,0.0,0.0,3.7112886905670166,3.7113137245178223,9.190576406581386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.2177734375,0.0,1622.3992919921875,1895.4371337890625,0.0,3574.850830078125,0.9209551811218262,1.0,0.0,3.0,1.0,0.0
17943180,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7571250796318054,0.4628545939922333,0.4251218438148498,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8593034148216248,0.6877927780151367,0.658362090587616,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.865522027015686,0.704221785068512,0.4969714283943176,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7593435645103455,0.4673153460025787,0.4516913294792175,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6159461140632629,0.2420361191034317,1.138194561004639,285.0022277832031,284.95001220703125,304.617431640625,294.7088928222656,299.094482421875,298.1974792480469,285.0011291503906,1.0,0.7843634486198425,0.3411448001861572,0.3411448001861572,1.0,1.0,-3.807947397232056,0.9713224768638612,2.83662486076355,0.1093273907899856,0.9768999814987184,0.9768999814987184,0.0,379.2249145507813,385.0,69507.96875,0.0,5619.2822265625,1.0,278.443603515625,282.8080444335937,297.6903991699219,302.1368713378906,293.1499938964844,293.1499938964844,278.1499938964844,33832.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115185141563416,1.0,0.0,0.0,3.80768084526062,3.807706117630005,9.674184866526048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.03515625,0.0,1698.858642578125,1895.4371337890625,0.0,3510.69091796875,0.9390727877616882,1.0,0.0,3.0,1.0,0.0
17943240,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7571250796318054,0.4628545939922333,0.4251218438148498,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8593034148216248,0.6877927780151367,0.658362090587616,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.865522027015686,0.704221785068512,0.4969714283943176,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7593435645103455,0.4673153460025787,0.4516913294792175,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6159461140632629,0.2420361191034317,1.138194561004639,285.0022277832031,284.95001220703125,304.617431640625,294.7088928222656,299.094482421875,298.1974792480469,285.0011291503906,1.0,0.7843634486198425,0.3411448001861572,0.3411448001861572,1.0,1.0,-3.807947397232056,0.9713224768638612,2.83662486076355,0.1093273907899856,0.9768999814987184,0.9768999814987184,0.0,379.2249145507813,385.0,69507.96875,0.0,5619.2822265625,1.0,278.443603515625,282.8080444335937,297.6903991699219,302.1368713378906,293.1499938964844,293.1499938964844,278.1499938964844,33832.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115185141563416,1.0,0.0,0.0,3.80768084526062,3.807706117630005,9.674184866526048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.03515625,0.0,1698.858642578125,1895.4371337890625,0.0,3510.69091796875,0.9390727877616882,1.0,0.0,3.0,1.0,0.0
17943300,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7563728094100952,0.4621819257736206,0.424882560968399,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8583905696868896,0.686867356300354,0.6578683257102966,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.865281343460083,0.7049570083618164,0.4977915287017822,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.758803129196167,0.4671723842620849,0.4518334567546844,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.615487277507782,0.2419125586748123,1.138471245765686,284.8757629394531,284.95001220703125,304.5999755859375,294.70721435546875,299.0863647460937,298.195068359375,284.874267578125,1.0,0.7850668430328369,0.3408632576465606,0.3408632576465606,1.0,1.0,-3.8085649013519287,0.9705546498298644,2.838010311126709,0.108609601855278,0.8886258602142334,0.8886258602142334,0.0,380.6865539550781,385.0,70499.921875,0.0,5630.73388671875,1.0,278.1943359375,282.6636047363281,297.7351989746094,302.35906982421875,293.1499938964844,293.1499938964844,278.1499938964844,37574.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916881263256073,1.0,0.0,0.0,3.774683952331543,3.774709463119507,9.507239724371176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.794921875,0.0,1688.5458984375,1895.4371337890625,0.0,3560.349609375,0.9324360489845276,1.0,0.0,3.0,1.0,0.0
17943360,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7551392316818237,0.46136674284935,0.4242210686206817,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8570141196250916,0.685761570930481,0.6569235324859619,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8645469546318054,0.7055487036705017,0.4982427954673767,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7578456997871399,0.4668777287006378,0.4516544640064239,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6146724224090576,0.2416764497756958,1.137903928756714,284.8995361328125,284.95001220703125,304.5823974609375,294.70556640625,299.0770568847656,298.191162109375,284.9009704589844,1.0,0.785612165927887,0.3405999839305877,0.3405999839305877,1.0,1.0,-3.8062801361083984,0.9689772129058838,2.837302923202514,0.1076756045222282,0.8830141425132751,0.8830141425132751,0.0,382.5676574707031,388.0,70166.1953125,0.0,5635.78466796875,1.0,278.15643310546875,282.68585205078125,297.7222595214844,302.2863464355469,293.1499938964844,293.1499938964844,278.45001220703125,38647.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181914925575256,1.0,0.0,0.0,3.70072340965271,3.700748443603516,9.138323662227776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.5615234375,0.0,1610.420654296875,1895.4371337890625,0.0,3572.459228515625,0.9187002778053284,1.0,0.0,3.0,1.0,0.0
17943420,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7537379264831543,0.4610542356967926,0.4237514436244964,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8552721738815308,0.6848568916320801,0.6558687090873718,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8641759753227234,0.7082014083862305,0.4999044835567474,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7568029761314392,0.467205286026001,0.4518383741378784,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6137236952781677,0.2417286187410354,1.137965440750122,285.0016174316406,284.95001220703125,304.54693603515625,294.70233154296875,299.0672607421875,298.19464111328125,285.00048828125,1.0,0.7868840098381042,0.3400734663009643,0.3400734663009643,1.0,1.0,-3.806729793548584,0.9673411846160888,2.839388608932495,0.1059961020946502,0.9740093946456908,0.9740093946456908,0.0,385.27001953125,391.0,69391.4140625,0.0,5654.81201171875,1.0,278.44354248046875,282.8109130859375,297.6838073730469,302.1226501464844,293.1499938964844,293.1499938964844,278.1499938964844,33820.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112536907196044,1.0,0.0,0.0,3.798776149749756,3.7988014221191406,9.628989801058196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.658203125,0.0,1688.099365234375,1895.4371337890625,0.0,3508.23486328125,0.9370483756065368,1.0,0.0,3.0,1.0,0.0
17943480,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7537379264831543,0.4610542356967926,0.4237514436244964,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8552721738815308,0.6848568916320801,0.6558687090873718,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8641759753227234,0.7082014083862305,0.4999044835567474,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7568029761314392,0.467205286026001,0.4518383741378784,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6137236952781677,0.2417286187410354,1.137965440750122,285.0016174316406,284.95001220703125,304.54693603515625,294.70233154296875,299.0672607421875,298.19464111328125,285.00048828125,1.0,0.7868840098381042,0.3400734663009643,0.3400734663009643,1.0,1.0,-3.806729793548584,0.9673411846160888,2.839388608932495,0.1059961020946502,0.9740093946456908,0.9740093946456908,0.0,385.27001953125,391.0,69391.4140625,0.0,5654.81201171875,1.0,278.44354248046875,282.8109130859375,297.6838073730469,302.1226501464844,293.1499938964844,293.1499938964844,278.1499938964844,33820.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112536907196044,1.0,0.0,0.0,3.798776149749756,3.7988014221191406,9.628989801058196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.658203125,0.0,1688.099365234375,1895.4371337890625,0.0,3508.23486328125,0.9370483756065368,1.0,0.0,3.0,1.0,0.0
17943540,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7517935633659363,0.4595535695552826,0.4228342771530151,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8530299663543701,0.6828036308288574,0.6544039249420166,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8632044792175293,0.7094640135765076,0.5011292695999146,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7553257346153259,0.4667308926582336,0.4517642259597778,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6124395728111267,0.2413660138845443,1.1376556158065796,284.9000549316406,284.95001220703125,304.5111389160156,294.6991882324219,299.0499267578125,298.1884460449219,284.9012756347656,1.0,0.7881097197532654,0.3395469188690185,0.3395469188690185,1.0,1.0,-3.804887056350708,0.9650084972381592,2.839878559112549,0.1044177561998367,0.8808785676956177,0.8808785676956177,0.0,388.6155090332031,394.0,70044.1015625,0.0,5670.75634765625,1.0,278.1564636230469,282.6896057128906,297.7156982421875,302.2716064453125,293.1499938964844,293.1499938964844,278.45001220703125,38631.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179244041442872,1.0,0.0,0.0,3.69145941734314,3.691484212875366,9.09262894310814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.7529296875,0.0,1599.6947021484375,1895.4371337890625,0.0,3569.9912109375,0.9165579676628112,1.0,0.0,3.0,1.0,0.0
17943600,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7517935633659363,0.4595535695552826,0.4228342771530151,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8530299663543701,0.6828036308288574,0.6544039249420166,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8632044792175293,0.7094640135765076,0.5011292695999146,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7553257346153259,0.4667308926582336,0.4517642259597778,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6124395728111267,0.2413660138845443,1.1376556158065796,284.9000549316406,284.95001220703125,304.5111389160156,294.6991882324219,299.0499267578125,298.1884460449219,284.9012756347656,1.0,0.7881097197532654,0.3395469188690185,0.3395469188690185,1.0,1.0,-3.804887056350708,0.9650084972381592,2.839878559112549,0.1044177561998367,0.8808785676956177,0.8808785676956177,0.0,388.6155090332031,394.0,70044.1015625,0.0,5670.75634765625,1.0,278.1564636230469,282.6896057128906,297.7156982421875,302.2716064453125,293.1499938964844,293.1499938964844,278.45001220703125,38631.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179244041442872,1.0,0.0,0.0,3.69145941734314,3.691484212875366,9.09262894310814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.7529296875,0.0,1599.6947021484375,1895.4371337890625,0.0,3569.9912109375,0.9165579676628112,1.0,0.0,3.0,1.0,0.0
17943660,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7504250407218933,0.4592213332653045,0.4223522841930389,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8513258695602417,0.6818701028823853,0.6533277034759521,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8628326654434204,0.7120546698570251,0.5027509927749634,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.75429767370224,0.4670200645923614,0.4519153237342834,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6114845871925354,0.2414146959781646,1.1377092599868774,285.0010681152344,284.95001220703125,304.4749755859375,294.6961364746094,299.0402526855469,298.1919250488281,284.9999694824219,1.0,0.7893602848052979,0.3390653133392334,0.3390653133392334,1.0,1.0,-3.805199384689331,0.9634760022163392,2.8417234420776367,0.102894403040409,0.971100389957428,0.971100389957428,0.0,391.3153991699219,397.0,69274.1171875,0.0,5689.32958984375,1.0,278.4434509277344,282.8138732910156,297.67755126953125,302.1086730957031,293.1499938964844,293.1499938964844,278.1499938964844,33808.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109694957733154,1.0,0.0,0.0,3.789686679840088,3.7897117137908936,9.582964821674975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.1865234375,0.0,1677.1768798828125,1895.4371337890625,0.0,3505.598876953125,0.9349871277809144,1.0,0.0,3.0,1.0,0.0
17943720,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7504250407218933,0.4592213332653045,0.4223522841930389,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8513258695602417,0.6818701028823853,0.6533277034759521,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8628326654434204,0.7120546698570251,0.5027509927749634,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.75429767370224,0.4670200645923614,0.4519153237342834,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6114845871925354,0.2414146959781646,1.1377092599868774,285.0010681152344,284.95001220703125,304.4749755859375,294.6961364746094,299.0402526855469,298.1919250488281,284.9999694824219,1.0,0.7893602848052979,0.3390653133392334,0.3390653133392334,1.0,1.0,-3.805199384689331,0.9634760022163392,2.8417234420776367,0.102894403040409,0.971100389957428,0.971100389957428,0.0,391.3153991699219,397.0,69274.1171875,0.0,5689.32958984375,1.0,278.4434509277344,282.8138732910156,297.67755126953125,302.1086730957031,293.1499938964844,293.1499938964844,278.1499938964844,33808.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109694957733154,1.0,0.0,0.0,3.789686679840088,3.7897117137908936,9.582964821674975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.1865234375,0.0,1677.1768798828125,1895.4371337890625,0.0,3505.598876953125,0.9349871277809144,1.0,0.0,3.0,1.0,0.0
17943780,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7485201954841614,0.4577108025550842,0.4214182794094085,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491289019584656,0.6797981262207031,0.6518366932868958,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8618629574775696,0.7132534980773926,0.5039269328117371,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7528396844863892,0.4665105938911438,0.4518031477928161,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6101870536804199,0.2410502135753631,1.1373783349990845,284.8999328613281,284.95001220703125,304.4385070800781,294.6932373046875,299.023193359375,298.1858825683594,284.9013061523437,1.0,0.7905622720718384,0.3385837078094482,0.3385837078094482,1.0,1.0,-3.8031744956970215,0.9612403512001038,2.8419342041015625,0.1014678105711937,0.8783606886863708,0.8783606886863708,0.0,394.6624450683594,385.0,69922.171875,0.0,5704.681640625,1.0,278.1571044921875,282.6932983398437,297.7093200683594,302.2574462890625,293.1499938964844,293.1499938964844,278.45001220703125,38576.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917597770690918,1.0,0.0,0.0,3.682185888290405,3.682210683822632,9.047003004525322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.619140625,0.0,1588.7181396484375,1895.4371337890625,0.0,3566.972900390625,0.9144756197929382,1.0,0.0,3.0,1.0,0.0
17943840,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7485201954841614,0.4577108025550842,0.4214182794094085,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491289019584656,0.6797981262207031,0.6518366932868958,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8618629574775696,0.7132534980773926,0.5039269328117371,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7528396844863892,0.4665105938911438,0.4518031477928161,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6101870536804199,0.2410502135753631,1.1373783349990845,284.8999328613281,284.95001220703125,304.4385070800781,294.6932373046875,299.023193359375,298.1858825683594,284.9013061523437,1.0,0.7905622720718384,0.3385837078094482,0.3385837078094482,1.0,1.0,-3.8031744956970215,0.9612403512001038,2.8419342041015625,0.1014678105711937,0.8783606886863708,0.8783606886863708,0.0,394.6624450683594,385.0,69922.171875,0.0,5704.681640625,1.0,278.1571044921875,282.6932983398437,297.7093200683594,302.2574462890625,293.1499938964844,293.1499938964844,278.45001220703125,38576.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917597770690918,1.0,0.0,0.0,3.682185888290405,3.682210683822632,9.047003004525322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.619140625,0.0,1588.7181396484375,1895.4371337890625,0.0,3566.972900390625,0.9144756197929382,1.0,0.0,3.0,1.0,0.0
17943900,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7487478852272034,0.457472413778305,0.4208716452121734,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8493804335594177,0.6792361736297607,0.6509702801704407,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8628106117248535,0.7144561409950256,0.5044657588005066,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7532795071601868,0.466570109128952,0.4516029953956604,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6104992032051086,0.2410218864679336,1.1364631652832031,285.0131225585937,284.95001220703125,304.4201354980469,294.6918334960937,299.0176086425781,298.1869506835937,285.0139465332031,1.0,0.7894082069396973,0.3383429050445556,0.3383429050445556,1.0,1.0,-3.800776720046997,0.9597143530845642,2.841062307357788,0.1005453094840049,0.956986665725708,0.956986665725708,0.0,393.1970825195313,385.0,68987.640625,0.0,5687.59228515625,1.0,278.4028625488281,282.8252258300781,297.662841796875,302.0369567871094,293.1499938964844,293.1499938964844,278.45001220703125,34411.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122190475463868,1.0,0.0,0.0,3.723660945892334,3.7236852645874015,9.251955361833096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.7939453125,0.0,1604.552001953125,1895.4371337890625,0.0,3517.18603515625,0.922182321548462,1.0,0.0,3.0,1.0,0.0
17943960,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7499579191207886,0.457375705242157,0.4206576645374298,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8506853580474854,0.6788416504859924,0.6504536867141724,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8648766875267029,0.7157863974571228,0.5052958726882935,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7546553611755371,0.4667708277702331,0.4516372382640838,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6116239428520203,0.2411100417375564,1.1360876560211182,284.99908447265625,284.95001220703125,304.4017028808594,294.6904602050781,299.01336669921875,298.1894836425781,284.9978942871094,1.0,0.7878686189651489,0.3381150960922241,0.3381150960922241,1.0,1.0,-3.80048418045044,0.9588560461997986,2.841628074645996,0.0998394936323165,0.9667960405349731,0.9667960405349731,0.0,389.8804626464844,373.0,69117.6484375,0.0,5665.138671875,1.0,278.4434814453125,282.8162841796875,297.6714172363281,302.0932006835937,293.1499938964844,293.1499938964844,278.1499938964844,33824.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106205701828004,1.0,0.0,0.0,3.779181957244873,3.779206991195679,9.529912290417996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.4248046875,0.0,1664.8446044921875,1895.4371337890625,0.0,3502.362060546875,0.932644248008728,1.0,0.0,3.0,1.0,0.0
17944020,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7524169683456421,0.4559479057788849,0.4193584620952606,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8535367846488953,0.6768102645874023,0.6485427021980286,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8692037463188171,0.7169876098632812,0.5061363577842712,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7576314806938171,0.4662925601005554,0.4510972797870636,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6140226125717163,0.2408223897218704,1.1339246034622192,284.89971923828125,284.95001220703125,304.3646240234375,294.6878356933594,298.99664306640625,298.1842956542969,284.90069580078125,1.0,0.7835112810134888,0.3376595079898834,0.3376595079898834,1.0,1.0,-3.794392108917236,0.9554988741874696,2.838893175125122,0.0982145071029663,0.8742195963859558,0.8742195963859558,0.0,381.8464965820313,361.0,69683.265625,0.0,5593.8603515625,1.0,278.1570739746094,282.69830322265625,297.7029724121094,302.236572265625,293.1499938964844,293.1499938964844,278.45001220703125,38670.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170624017715454,1.0,0.0,0.0,3.6660313606262207,3.6660561561584473,8.96779454251373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.01953125,0.0,1571.1478271484375,1895.4371337890625,0.0,3562.024169921875,0.9109411239624025,1.0,0.0,3.0,1.0,0.0
17944080,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7524169683456421,0.4559479057788849,0.4193584620952606,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8535367846488953,0.6768102645874023,0.6485427021980286,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8692037463188171,0.7169876098632812,0.5061363577842712,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7576314806938171,0.4662925601005554,0.4510972797870636,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6140226125717163,0.2408223897218704,1.1339246034622192,284.89971923828125,284.95001220703125,304.3646240234375,294.6878356933594,298.99664306640625,298.1842956542969,284.90069580078125,1.0,0.7835112810134888,0.3376595079898834,0.3376595079898834,1.0,1.0,-3.794392108917236,0.9554988741874696,2.838893175125122,0.0982145071029663,0.8742195963859558,0.8742195963859558,0.0,381.8464965820313,361.0,69683.265625,0.0,5593.8603515625,1.0,278.1570739746094,282.69830322265625,297.7029724121094,302.236572265625,293.1499938964844,293.1499938964844,278.45001220703125,38670.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170624017715454,1.0,0.0,0.0,3.6660313606262207,3.6660561561584473,8.96779454251373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.01953125,0.0,1571.1478271484375,1895.4371337890625,0.0,3562.024169921875,0.9109411239624025,1.0,0.0,3.0,1.0,0.0
17944140,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7563754916191101,0.4557162225246429,0.4184896051883697,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8579739928245544,0.6759174466133118,0.647005021572113,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8752837777137756,0.7195513844490051,0.5073695778846741,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7620129585266113,0.4666168391704559,0.450772076845169,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6174331903457642,0.2410019338130951,1.132102370262146,284.9972229003906,284.95001220703125,304.3272705078125,294.68536376953125,298.9874572753906,298.1889038085937,284.99639892578125,1.0,0.7783675789833069,0.3372039198875427,0.3372039198875427,1.0,1.0,-3.790386199951172,0.952775239944458,2.837610960006714,0.0964936986565589,0.9603466391563416,0.9603466391563416,0.0,371.3235168457031,349.0,68861.1640625,0.0,5513.2001953125,1.0,278.44244384765625,282.8206787109375,297.666015625,302.0712890625,293.1499938964844,293.1499938964844,278.1499938964844,33932.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099001884460448,1.0,0.0,0.0,3.759984016418457,3.760008811950684,9.433335890207672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.23046875,0.0,1643.074951171875,1895.4371337890625,0.0,3495.67724609375,0.9286229610443116,1.0,0.0,3.0,1.0,0.0
17944200,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7563754916191101,0.4557162225246429,0.4184896051883697,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8579739928245544,0.6759174466133118,0.647005021572113,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8752837777137756,0.7195513844490051,0.5073695778846741,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7620129585266113,0.4666168391704559,0.450772076845169,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6174331903457642,0.2410019338130951,1.132102370262146,284.9972229003906,284.95001220703125,304.3272705078125,294.68536376953125,298.9874572753906,298.1889038085937,284.99639892578125,1.0,0.7783675789833069,0.3372039198875427,0.3372039198875427,1.0,1.0,-3.790386199951172,0.952775239944458,2.837610960006714,0.0964936986565589,0.9603466391563416,0.9603466391563416,0.0,371.3235168457031,349.0,68861.1640625,0.0,5513.2001953125,1.0,278.44244384765625,282.8206787109375,297.666015625,302.0712890625,293.1499938964844,293.1499938964844,278.1499938964844,33932.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099001884460448,1.0,0.0,0.0,3.759984016418457,3.760008811950684,9.433335890207672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.23046875,0.0,1643.074951171875,1895.4371337890625,0.0,3495.67724609375,0.9286229610443116,1.0,0.0,3.0,1.0,0.0
17944260,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.760369598865509,0.4543908238410949,0.4171691238880157,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8625689744949341,0.6739654541015625,0.6450459957122803,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8814765810966492,0.7207841277122498,0.5081427693367004,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.766563892364502,0.4662068486213684,0.4501801133155823,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6208948493003845,0.2408293932676315,1.1299335956573486,284.9012756347656,284.95001220703125,304.2897033691406,294.68310546875,298.9718017578125,298.1846008300781,284.9022216796875,1.0,0.7727673649787903,0.336821436882019,0.336821436882019,1.0,1.0,-3.784059047698975,0.9495909810066224,2.834467887878418,0.095081053674221,0.8700768947601318,0.8700768947601318,0.0,360.5491638183594,337.0,69405.9765625,0.0,5423.89306640625,1.0,278.1571960449219,282.7058410644531,297.6974792480469,302.2129211425781,293.1499938964844,293.1499938964844,278.45001220703125,38686.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916155993938446,1.0,0.0,0.0,3.645570993423462,3.645595550537109,8.867974088389019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.4990234375,0.0,1548.3251953125,1895.4371337890625,0.0,3553.64208984375,0.9064273834228516,1.0,0.0,3.0,1.0,0.0
17944320,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.760369598865509,0.4543908238410949,0.4171691238880157,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8625689744949341,0.6739654541015625,0.6450459957122803,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8814765810966492,0.7207841277122498,0.5081427693367004,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.766563892364502,0.4662068486213684,0.4501801133155823,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6208948493003845,0.2408293932676315,1.1299335956573486,284.9012756347656,284.95001220703125,304.2897033691406,294.68310546875,298.9718017578125,298.1846008300781,284.9022216796875,1.0,0.7727673649787903,0.336821436882019,0.336821436882019,1.0,1.0,-3.784059047698975,0.9495909810066224,2.834467887878418,0.095081053674221,0.8700768947601318,0.8700768947601318,0.0,360.5491638183594,337.0,69405.9765625,0.0,5423.89306640625,1.0,278.1571960449219,282.7058410644531,297.6974792480469,302.2129211425781,293.1499938964844,293.1499938964844,278.45001220703125,38686.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916155993938446,1.0,0.0,0.0,3.645570993423462,3.645595550537109,8.867974088389019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.4990234375,0.0,1548.3251953125,1895.4371337890625,0.0,3553.64208984375,0.9064273834228516,1.0,0.0,3.0,1.0,0.0
