time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944380,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7655003070831299,0.4542150199413299,0.4163136482238769,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8683253526687622,0.6731182932853699,0.6435105800628662,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8889569640159607,0.7233470678329468,0.5093450546264648,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7721479535102844,0.4665733575820923,0.449851244688034,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6250130534172058,0.2410978078842163,1.1282966136932373,284.9968566894531,284.95001220703125,304.2518920898437,294.6810302734375,298.9633483886719,298.18963623046875,284.9960021972656,1.0,0.7670021653175354,0.3364389538764953,0.3364389538764953,1.0,1.0,-3.780253171920776,0.947175681591034,2.8330774307250977,0.0936238393187522,0.9551406502723694,0.9551406502723694,0.0,348.6806335449219,325.0,68612.1328125,0.0,5335.53857421875,1.0,278.4422912597656,282.826171875,297.66143798828125,302.0502624511719,293.1499938964844,293.1499938964844,278.1499938964844,33902.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089511036872864,1.0,0.0,0.0,3.741560935974121,3.741585493087769,9.341119380223972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.76171875,0.0,1621.35595703125,1895.4371337890625,0.0,3486.8671875,0.9244535565376282,1.0,0.0,3.0,1.0,0.0
17944440,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7655003070831299,0.4542150199413299,0.4163136482238769,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8683253526687622,0.6731182932853699,0.6435105800628662,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8889569640159607,0.7233470678329468,0.5093450546264648,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7721479535102844,0.4665733575820923,0.449851244688034,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6250130534172058,0.2410978078842163,1.1282966136932373,284.9968566894531,284.95001220703125,304.2518920898437,294.6810302734375,298.9633483886719,298.18963623046875,284.9960021972656,1.0,0.7670021653175354,0.3364389538764953,0.3364389538764953,1.0,1.0,-3.780253171920776,0.947175681591034,2.8330774307250977,0.0936238393187522,0.9551406502723694,0.9551406502723694,0.0,348.6806335449219,325.0,68612.1328125,0.0,5335.53857421875,1.0,278.4422912597656,282.826171875,297.66143798828125,302.0502624511719,293.1499938964844,293.1499938964844,278.1499938964844,33902.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089511036872864,1.0,0.0,0.0,3.741560935974121,3.741585493087769,9.341119380223972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.76171875,0.0,1621.35595703125,1895.4371337890625,0.0,3486.8671875,0.9244535565376282,1.0,0.0,3.0,1.0,0.0
17944500,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7681654691696167,0.4536254405975342,0.4158536791801452,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8713358640670776,0.6722288727760315,0.6427405476570129,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8928033113479614,0.7240062952041626,0.5098929405212402,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7750728130340576,0.4664413928985595,0.4497043788433075,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.627167284488678,0.2410911470651626,1.1276979446411133,284.87457275390625,284.95001220703125,304.23291015625,294.6800537109375,298.95611572265625,298.188232421875,284.8738098144531,1.0,0.7641230821609497,0.3362477123737335,0.3362477123737335,1.0,1.0,-3.778543472290039,0.946020007133484,2.8325235843658447,0.0930568054318428,0.8683586716651917,0.8683586716651917,0.0,342.7929382324219,325.0,69495.265625,0.0,5292.29833984375,1.0,278.1957397460937,282.6874389648437,297.7066345214844,302.267578125,293.1499938964844,293.1499938964844,278.1499938964844,38006.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141494035720824,1.0,0.0,0.0,3.7009294033050537,3.70095419883728,9.139341159425384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.50390625,0.0,1605.7974853515625,1895.4371337890625,0.0,3535.0712890625,0.9160661101341248,1.0,0.0,3.0,1.0,0.0
17944560,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7704281210899353,0.4529386758804321,0.4150121510028839,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8739705085754395,0.6712086796760559,0.6415637731552124,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8962381482124329,0.7245690226554871,0.5100919008255005,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7776570320129395,0.4661947786808014,0.4492634534835815,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6290493011474609,0.2409968376159668,1.1263365745544434,284.90338134765625,284.95001220703125,304.2138977050781,294.6791381835937,298.9480285644531,298.1856994628906,284.9044494628906,1.0,0.7610750794410706,0.3360753655433655,0.3360753655433655,1.0,1.0,-3.7741878032684326,0.9441409111022948,2.8300468921661377,0.0922952443361282,0.8670321702957153,0.8670321702957153,0.0,337.2547607421875,313.0,69144.3046875,0.0,5243.3427734375,1.0,278.1572265625,282.7138366699219,297.6937255859375,302.1922607421875,293.1499938964844,293.1499938964844,278.45001220703125,38701.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152246117591858,1.0,0.0,0.0,3.625570058822632,3.6255943775177,8.770934982749168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.3310546875,0.0,1526.23828125,1895.4371337890625,0.0,3545.02490234375,0.9020891189575196,1.0,0.0,3.0,1.0,0.0
17944620,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7764765024185181,0.4527815282344818,0.4141682982444763,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8807535171508789,0.6703757643699646,0.6400364637374878,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9047671556472778,0.7271060943603516,0.5112696886062622,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7841694951057434,0.4665715396404266,0.4489374756813049,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6337761282920837,0.2413169145584106,1.1248964071273804,284.9962463378906,284.95001220703125,304.1756896972656,294.677490234375,298.9397888183594,298.19073486328125,284.99542236328125,1.0,0.7551237940788269,0.3357306718826294,0.3357306718826294,1.0,1.0,-3.770617008209229,0.9419253468513488,2.8286917209625244,0.0909771919250488,0.9505138397216796,0.9505138397216796,0.0,325.0823669433594,301.0,68384.171875,0.0,5154.138671875,1.0,278.4421691894531,282.83123779296875,297.6580505371094,302.0319519042969,293.1499938964844,293.1499938964844,278.1499938964844,33870.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908037006855011,1.0,0.0,0.0,3.72467827796936,3.7247025966644287,9.257011583940766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.017578125,0.0,1601.5938720703125,1895.4371337890625,0.0,3478.377685546875,0.920626938343048,1.0,0.0,3.0,1.0,0.0
17944680,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7764765024185181,0.4527815282344818,0.4141682982444763,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8807535171508789,0.6703757643699646,0.6400364637374878,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9047671556472778,0.7271060943603516,0.5112696886062622,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7841694951057434,0.4665715396404266,0.4489374756813049,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6337761282920837,0.2413169145584106,1.1248964071273804,284.9962463378906,284.95001220703125,304.1756896972656,294.677490234375,298.9397888183594,298.19073486328125,284.99542236328125,1.0,0.7551237940788269,0.3357306718826294,0.3357306718826294,1.0,1.0,-3.770617008209229,0.9419253468513488,2.8286917209625244,0.0909771919250488,0.9505138397216796,0.9505138397216796,0.0,325.0823669433594,301.0,68384.171875,0.0,5154.138671875,1.0,278.4421691894531,282.83123779296875,297.6580505371094,302.0319519042969,293.1499938964844,293.1499938964844,278.1499938964844,33870.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908037006855011,1.0,0.0,0.0,3.72467827796936,3.7247025966644287,9.257011583940766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.017578125,0.0,1601.5938720703125,1895.4371337890625,0.0,3478.377685546875,0.920626938343048,1.0,0.0,3.0,1.0,0.0
17944740,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7822620868682861,0.4515308439731598,0.412878006696701,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8873608112335205,0.6684874296188354,0.6380969285964966,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.913537323474884,0.7283061146736145,0.5119922161102295,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7905388474464417,0.4662025570869446,0.4483491480350494,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6384679675102234,0.2412610501050949,1.1231062412261963,284.904541015625,284.95001220703125,304.1373596191406,294.67608642578125,298.9246520996094,298.1868896484375,284.9053955078125,1.0,0.7490744590759277,0.3353859484195709,0.3353859484195709,1.0,1.0,-3.764748334884644,0.9390207529067992,2.8257274627685547,0.0897174775600433,0.8638981580734253,0.8638981580734253,0.0,313.51483154296875,289.0,68913.703125,0.0,5062.12939453125,1.0,278.1572570800781,282.72039794921875,297.690673828125,302.1739196777344,293.1499938964844,293.1499938964844,278.45001220703125,38651.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143380522727966,1.0,0.0,0.0,3.60855770111084,3.608581781387329,8.688815569257713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.4619140625,0.0,1507.164306640625,1895.4371337890625,0.0,3536.817626953125,0.8982684016227722,1.0,0.0,3.0,1.0,0.0
17944800,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7822620868682861,0.4515308439731598,0.412878006696701,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8873608112335205,0.6684874296188354,0.6380969285964966,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.913537323474884,0.7283061146736145,0.5119922161102295,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7905388474464417,0.4662025570869446,0.4483491480350494,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6384679675102234,0.2412610501050949,1.1231062412261963,284.904541015625,284.95001220703125,304.1373596191406,294.67608642578125,298.9246520996094,298.1868896484375,284.9053955078125,1.0,0.7490744590759277,0.3353859484195709,0.3353859484195709,1.0,1.0,-3.764748334884644,0.9390207529067992,2.8257274627685547,0.0897174775600433,0.8638981580734253,0.8638981580734253,0.0,313.51483154296875,289.0,68913.703125,0.0,5062.12939453125,1.0,278.1572570800781,282.72039794921875,297.690673828125,302.1739196777344,293.1499938964844,293.1499938964844,278.45001220703125,38651.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143380522727966,1.0,0.0,0.0,3.60855770111084,3.608581781387329,8.688815569257713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.4619140625,0.0,1507.164306640625,1895.4371337890625,0.0,3536.817626953125,0.8982684016227722,1.0,0.0,3.0,1.0,0.0
17944860,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7892755270004272,0.4513808488845825,0.4120453000068664,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.895220935344696,0.667658269405365,0.6365782022476196,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.924271047115326,0.7308164238929749,0.5131533741950989,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7979984283447266,0.4665779769420624,0.4480243623256683,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6440207362174988,0.2416165918111801,1.121828556060791,284.9956359863281,284.95001220703125,304.098876953125,294.6749267578125,298.9165954589844,298.1918334960937,284.99481201171875,1.0,0.7430322170257568,0.3350842893123626,0.3350842893123626,1.0,1.0,-3.761378288269043,0.9370073080062866,2.824370861053467,0.0885398313403129,0.9462056159973145,0.9462056159973145,0.0,301.2748107910156,277.0,68171.7890625,0.0,4973.46923828125,1.0,278.4420471191406,282.836181640625,297.6554870605469,302.0154724121094,293.1499938964844,293.1499938964844,278.1499938964844,33845.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071568846702576,1.0,0.0,0.0,3.7088353633880615,3.708859443664551,9.17842953640502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.0478515625,0.0,1583.234130859375,1895.4371337890625,0.0,3470.199951171875,0.917039692401886,1.0,0.0,3.0,1.0,0.0
17944920,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7892755270004272,0.4513808488845825,0.4120453000068664,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.895220935344696,0.667658269405365,0.6365782022476196,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.924271047115326,0.7308164238929749,0.5131533741950989,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7979984283447266,0.4665779769420624,0.4480243623256683,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6440207362174988,0.2416165918111801,1.121828556060791,284.9956359863281,284.95001220703125,304.098876953125,294.6749267578125,298.9165954589844,298.1918334960937,284.99481201171875,1.0,0.7430322170257568,0.3350842893123626,0.3350842893123626,1.0,1.0,-3.761378288269043,0.9370073080062866,2.824370861053467,0.0885398313403129,0.9462056159973145,0.9462056159973145,0.0,301.2748107910156,277.0,68171.7890625,0.0,4973.46923828125,1.0,278.4420471191406,282.836181640625,297.6554870605469,302.0154724121094,293.1499938964844,293.1499938964844,278.1499938964844,33845.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071568846702576,1.0,0.0,0.0,3.7088353633880615,3.708859443664551,9.17842953640502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.0478515625,0.0,1583.234130859375,1895.4371337890625,0.0,3470.199951171875,0.917039692401886,1.0,0.0,3.0,1.0,0.0
17944980,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7960120439529419,0.4501492977142334,0.4107642471790313,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9028934240341188,0.6657856702804565,0.634644627571106,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9348486661911012,0.7319976091384888,0.5138571262359619,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8052910566329956,0.4662123918533325,0.4474333226680755,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6496196985244751,0.2415958642959594,1.1201790571212769,284.9041442871094,284.95001220703125,304.060302734375,294.67401123046875,298.9017944335937,298.1880798339844,284.9052734375,1.0,0.736903727054596,0.3347826302051544,0.3347826302051544,1.0,1.0,-3.75567078590393,0.9342986345291138,2.8213722705841064,0.087412305176258,0.8599845170974731,0.8599845170974731,0.0,289.6774597167969,265.0,68696.5390625,0.0,4882.2353515625,1.0,278.15771484375,282.725830078125,297.6885070800781,302.1581115722656,293.1499938964844,293.1499938964844,278.45001220703125,38643.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134571552276612,1.0,0.0,0.0,3.5926530361175537,3.592676877975464,8.612393003204488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.9609375,0.0,1489.768310546875,1895.4371337890625,0.0,3528.659423828125,0.8946499824523926,1.0,0.0,3.0,1.0,0.0
17945040,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7960120439529419,0.4501492977142334,0.4107642471790313,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9028934240341188,0.6657856702804565,0.634644627571106,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9348486661911012,0.7319976091384888,0.5138571262359619,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8052910566329956,0.4662123918533325,0.4474333226680755,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6496196985244751,0.2415958642959594,1.1201790571212769,284.9041442871094,284.95001220703125,304.060302734375,294.67401123046875,298.9017944335937,298.1880798339844,284.9052734375,1.0,0.736903727054596,0.3347826302051544,0.3347826302051544,1.0,1.0,-3.75567078590393,0.9342986345291138,2.8213722705841064,0.087412305176258,0.8599845170974731,0.8599845170974731,0.0,289.6774597167969,265.0,68696.5390625,0.0,4882.2353515625,1.0,278.15771484375,282.725830078125,297.6885070800781,302.1581115722656,293.1499938964844,293.1499938964844,278.45001220703125,38643.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134571552276612,1.0,0.0,0.0,3.5926530361175537,3.592676877975464,8.612393003204488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.9609375,0.0,1489.768310546875,1895.4371337890625,0.0,3528.659423828125,0.8946499824523926,1.0,0.0,3.0,1.0,0.0
17945100,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7997061610221863,0.4500305354595184,0.4101792573928833,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9071872234344482,0.6653113961219788,0.633704662322998,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9405232071876526,0.7332002520561218,0.5142731070518494,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8091652393341064,0.4663454592227936,0.4471368193626404,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6526733040809631,0.2417434900999069,1.1192424297332764,285.01104736328125,284.95001220703125,304.0409545898437,294.6736755371094,298.89727783203125,298.1899719238281,285.0111389160156,1.0,0.7337824106216431,0.3346318006515503,0.3346318006515503,1.0,1.0,-3.752845048904419,0.9329590797424316,2.819885969161988,0.0867044329643249,0.9350452423095704,0.9350452423095704,0.0,283.72613525390625,265.0,67845.2265625,0.0,4835.837890625,1.0,278.4002990722656,282.8505249023437,297.6431884765625,301.9435729980469,293.1499938964844,293.1499938964844,278.45001220703125,34223.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079200029373168,1.0,0.0,0.0,3.63982892036438,3.639852523803711,8.840061127557419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.2734375,0.0,1508.626220703125,1895.4371337890625,0.0,3477.290283203125,0.9031949043273926,1.0,0.0,3.0,1.0,0.0
17945160,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8041118383407593,0.4500024616718292,0.409933865070343,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.912464439868927,0.6649571657180786,0.6331265568733215,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9469608068466188,0.7344858646392822,0.5149995684623718,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8135489821434021,0.4665830135345459,0.4471036493778229,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6562995314598083,0.241980493068695,1.1190327405929563,284.99462890625,284.95001220703125,304.0216064453125,294.6733703613281,298.8937072753906,298.1929016113281,284.99346923828125,1.0,0.7307884097099304,0.3344904780387878,0.3344904780387878,1.0,1.0,-3.752434253692627,0.9323625564575196,2.8200716972351074,0.0862549617886543,0.9419023990631104,0.9419023990631104,0.0,277.4295959472656,253.0,67975.921875,0.0,4794.2802734375,1.0,278.4429016113281,282.84039306640625,297.6532592773437,302.00054931640625,293.1499938964844,293.1499938964844,278.1499938964844,33761.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062448143959044,1.0,0.0,0.0,3.695788860321045,3.695812940597534,9.113969667851052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.2060546875,0.0,1567.750244140625,1895.4371337890625,0.0,3461.721923828125,0.9137852787971495,1.0,0.0,3.0,1.0,0.0
17945220,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8118071556091309,0.4487847685813904,0.40866819024086,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9224969744682312,0.66309654712677,0.6312062740325928,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9583619832992554,0.7356494665145874,0.5156955718994141,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8213736414909363,0.4662185907363891,0.4465152025222778,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6631225943565369,0.2419908791780471,1.1175246238708496,284.9065856933594,284.95001220703125,303.9828491210937,294.67303466796875,298.87908935546875,298.1891784667969,284.9073486328125,1.0,0.7245916128158569,0.3342078626155853,0.3342078626155853,1.0,1.0,-3.746925354003906,0.9297801852226256,2.817145109176636,0.085180751979351,0.8582523465156555,0.8582523465156555,0.0,265.8193359375,241.0,68491.125,0.0,4704.01318359375,1.0,278.1575012207031,282.73321533203125,297.6877136230469,302.1434020996094,293.1499938964844,293.1499938964844,278.45001220703125,38608.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126102328300476,1.0,0.0,0.0,3.5767464637756348,3.576770305633545,8.536298992112279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.8544921875,0.0,1472.312744140625,1895.4371337890625,0.0,3520.811767578125,0.8911916017532349,1.0,0.0,3.0,1.0,0.0
17945280,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8118071556091309,0.4487847685813904,0.40866819024086,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9224969744682312,0.66309654712677,0.6312062740325928,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9583619832992554,0.7356494665145874,0.5156955718994141,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8213736414909363,0.4662185907363891,0.4465152025222778,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6631225943565369,0.2419908791780471,1.1175246238708496,284.9065856933594,284.95001220703125,303.9828491210937,294.67303466796875,298.87908935546875,298.1891784667969,284.9073486328125,1.0,0.7245916128158569,0.3342078626155853,0.3342078626155853,1.0,1.0,-3.746925354003906,0.9297801852226256,2.817145109176636,0.085180751979351,0.8582523465156555,0.8582523465156555,0.0,265.8193359375,241.0,68491.125,0.0,4704.01318359375,1.0,278.1575012207031,282.73321533203125,297.6877136230469,302.1434020996094,293.1499938964844,293.1499938964844,278.45001220703125,38608.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126102328300476,1.0,0.0,0.0,3.5767464637756348,3.576770305633545,8.536298992112279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.8544921875,0.0,1472.312744140625,1895.4371337890625,0.0,3520.811767578125,0.8911916017532349,1.0,0.0,3.0,1.0,0.0
17945340,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8206294178962708,0.4486339688301086,0.4078457355499267,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9346359968185424,0.6622627973556519,0.6296951174736023,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9708213210105896,0.7381132245063782,0.5168294906616211,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8304310441017151,0.4665809869766235,0.4461856186389923,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6712838411331177,0.2424004226922989,1.1165099143981934,284.994384765625,284.95001220703125,303.94403076171875,294.67303466796875,298.8710021972656,298.1938781738281,284.9935607910156,1.0,0.7184087634086609,0.3339252173900604,0.3339252173900604,1.0,1.0,-3.743855237960816,0.9279305934906006,2.815924644470215,0.0840423926711082,0.9383247494697572,0.9383247494697572,0.0,253.56637573242188,229.0,67785.65625,0.0,4616.8525390625,1.0,278.4418334960937,282.8456420898437,297.6536865234375,301.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,33809.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054425954818726,1.0,0.0,0.0,3.6796624660491934,3.679686546325684,9.034607160174346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.14453125,0.0,1549.8948974609375,1895.4371337890625,0.0,3454.26220703125,0.9104477763175964,1.0,0.0,3.0,1.0,0.0
17945400,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8206294178962708,0.4486339688301086,0.4078457355499267,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9346359968185424,0.6622627973556519,0.6296951174736023,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9708213210105896,0.7381132245063782,0.5168294906616211,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8304310441017151,0.4665809869766235,0.4461856186389923,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6712838411331177,0.2424004226922989,1.1165099143981934,284.994384765625,284.95001220703125,303.94403076171875,294.67303466796875,298.8710021972656,298.1938781738281,284.9935607910156,1.0,0.7184087634086609,0.3339252173900604,0.3339252173900604,1.0,1.0,-3.743855237960816,0.9279305934906006,2.815924644470215,0.0840423926711082,0.9383247494697572,0.9383247494697572,0.0,253.56637573242188,229.0,67785.65625,0.0,4616.8525390625,1.0,278.4418334960937,282.8456420898437,297.6536865234375,301.98846435546875,293.1499938964844,293.1499938964844,278.1499938964844,33809.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054425954818726,1.0,0.0,0.0,3.6796624660491934,3.679686546325684,9.034607160174346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.14453125,0.0,1549.8948974609375,1895.4371337890625,0.0,3454.26220703125,0.9104477763175964,1.0,0.0,3.0,1.0,0.0
17945460,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8291463255882263,0.4474281966686249,0.4065779149532318,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.946557641029358,0.6604117155075073,0.6277706027030945,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9821024537086488,0.7392638921737671,0.5175058841705322,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8395484685897827,0.4662161767482757,0.4455879926681518,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6796460747718811,0.2424376010894775,1.1151015758514404,284.9074401855469,284.95001220703125,303.9052124023437,294.6733093261719,298.8564758300781,298.1902160644531,284.9081420898437,1.0,0.7121397852897644,0.3336489200592041,0.3336489200592041,1.0,1.0,-3.738423585891724,0.925395965576172,2.813027620315552,0.0829557254910469,0.8556492924690247,0.8556492924690247,0.0,241.964111328125,217.0,68298.078125,0.0,4527.31494140625,1.0,278.1576232910156,282.73931884765625,297.6878967285156,302.1310119628906,293.1499938964844,293.1499938964844,278.45001220703125,38585.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117557406425476,1.0,0.0,0.0,3.56213903427124,3.562162637710572,8.466716963084764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.2880859375,0.0,1456.476806640625,1895.4371337890625,0.0,3512.890380859375,0.8879388570785522,1.0,0.0,3.0,1.0,0.0
17945520,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8291463255882263,0.4474281966686249,0.4065779149532318,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.946557641029358,0.6604117155075073,0.6277706027030945,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9821024537086488,0.7392638921737671,0.5175058841705322,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8395484685897827,0.4662161767482757,0.4455879926681518,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6796460747718811,0.2424376010894775,1.1151015758514404,284.9074401855469,284.95001220703125,303.9052124023437,294.6733093261719,298.8564758300781,298.1902160644531,284.9081420898437,1.0,0.7121397852897644,0.3336489200592041,0.3336489200592041,1.0,1.0,-3.738423585891724,0.925395965576172,2.813027620315552,0.0829557254910469,0.8556492924690247,0.8556492924690247,0.0,241.964111328125,217.0,68298.078125,0.0,4527.31494140625,1.0,278.1576232910156,282.73931884765625,297.6878967285156,302.1310119628906,293.1499938964844,293.1499938964844,278.45001220703125,38585.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117557406425476,1.0,0.0,0.0,3.56213903427124,3.562162637710572,8.466716963084764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.2880859375,0.0,1456.476806640625,1895.4371337890625,0.0,3512.890380859375,0.8879388570785522,1.0,0.0,3.0,1.0,0.0
17945580,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8395229578018188,0.4472736418247223,0.4057576060295105,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9601734280586244,0.6595728397369385,0.6262603998184204,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.99394953250885,0.7417083978652954,0.5186293721199036,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8506125211715698,0.4665713310241699,0.4452551305294037,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.689649760723114,0.2428695559501648,1.1141973733901978,284.9937744140625,284.95001220703125,303.8663635253906,294.6739501953125,298.8484191894531,298.1947937011719,284.99298095703125,1.0,0.7058870196342468,0.3333726227283478,0.3333726227283478,1.0,1.0,-3.735473871231079,0.9236066341400146,2.8118672370910645,0.081813097000122,0.9346821308135986,0.9346821308135986,0.0,229.7105407714844,220.0,67607.6875,0.0,4440.82470703125,1.0,278.44171142578125,282.85028076171875,297.6545715332031,301.97772216796875,293.1499938964844,293.1499938964844,278.1499938964844,33796.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045817852020264,1.0,0.0,0.0,3.666019916534424,3.666043758392334,8.967738267529057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.58203125,0.0,1534.50341796875,1895.4371337890625,0.0,3446.254638671875,0.9073694348335266,1.0,0.0,3.0,1.0,0.0
17945640,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8395229578018188,0.4472736418247223,0.4057576060295105,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9601734280586244,0.6595728397369385,0.6262603998184204,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.99394953250885,0.7417083978652954,0.5186293721199036,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8506125211715698,0.4665713310241699,0.4452551305294037,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.689649760723114,0.2428695559501648,1.1141973733901978,284.9937744140625,284.95001220703125,303.8663635253906,294.6739501953125,298.8484191894531,298.1947937011719,284.99298095703125,1.0,0.7058870196342468,0.3333726227283478,0.3333726227283478,1.0,1.0,-3.735473871231079,0.9236066341400146,2.8118672370910645,0.081813097000122,0.9346821308135986,0.9346821308135986,0.0,229.7105407714844,220.0,67607.6875,0.0,4440.82470703125,1.0,278.44171142578125,282.85028076171875,297.6545715332031,301.97772216796875,293.1499938964844,293.1499938964844,278.1499938964844,33796.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045817852020264,1.0,0.0,0.0,3.666019916534424,3.666043758392334,8.967738267529057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.58203125,0.0,1534.50341796875,1895.4371337890625,0.0,3446.254638671875,0.9073694348335266,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8423444032669067,0.4467035233974457,0.4054025113582611,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9636363983154296,0.6586967706680298,0.6255931854248047,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9970678091049194,0.7423034906387329,0.519207239151001,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8537525534629822,0.4664314389228821,0.4451997578144073,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6925321221351624,0.2429361939430236,1.1144208908081057,284.87744140625,284.95001220703125,303.8469543457031,294.67437744140625,298.8416748046875,298.1933898925781,284.87762451171875,1.0,0.7045576572418213,0.3332344591617584,0.3332344591617584,1.0,1.0,-3.735145092010498,0.923047423362732,2.812097787857056,0.0814123302698135,0.8514268398284912,0.8514268398284912,0.0,226.54498291015625,220.0,68427.1484375,0.0,4419.70556640625,1.0,278.1980285644531,282.71856689453125,297.7012939453125,302.1929016113281,293.1499938964844,293.1499938964844,278.1499938964844,38262.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098343849182128,1.0,0.0,0.0,3.619447708129883,3.619471788406372,8.741337182982534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.669921875,0.0,1516.2322998046875,1895.4371337890625,0.0,3495.06689453125,0.8979432582855225,1.0,0.0,3.0,1.0,0.0
17945760,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8431428670883179,0.4460545182228088,0.4047456383705139,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.96463143825531,0.6577181816101074,0.6246091723442078,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.998298168182373,0.7428329586982727,0.5194720029830933,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8548622727394104,0.4661937355995178,0.4449240565299988,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6936134099960327,0.2429161667823791,1.1141637563705444,284.9097900390625,284.95001220703125,303.8275451660156,294.6749267578125,298.83416748046875,298.1910400390625,284.9107360839844,1.0,0.7036617994308472,0.3331100940704345,0.3331100940704345,1.0,1.0,-3.7328503131866455,0.9219514727592468,2.810898780822754,0.0808838382363319,0.8544909358024597,0.8544909358024597,0.0,225.19161987304688,223.0,68146.53125,0.0,4404.685546875,1.0,278.1576232910156,282.746337890625,297.68994140625,302.1224975585937,293.1499938964844,293.1499938964844,278.45001220703125,38567.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109359383583068,1.0,0.0,0.0,3.548717498779297,3.548741102218628,8.403035280935001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.7431640625,0.0,1442.055419921875,1895.4371337890625,0.0,3505.287353515625,0.8850513100624084,1.0,0.0,3.0,1.0,0.0
17945820,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8439623117446899,0.4458028674125671,0.4042679369449615,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.96542626619339,0.6568127870559692,0.6234845519065857,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.745294451713562,0.5200130343437195,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8560752272605896,0.4664762020111084,0.4449707567691803,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6948776841163635,0.2432910203933715,1.115139722824097,284.9949951171875,284.95001220703125,303.7887268066406,294.6762390136719,298.826171875,298.1950988769531,284.9942321777344,1.0,0.703209400177002,0.3328613638877868,0.3328613638877868,1.0,1.0,-3.732799768447876,0.9211126565933228,2.8116872310638428,0.080010175704956,0.9338231682777404,0.9338231682777404,0.0,224.05177307128903,226.0,67528.4609375,0.0,4397.28759765625,1.0,278.4416198730469,282.85504150390625,297.6576538085937,301.97467041015625,293.1499938964844,293.1499938964844,278.1499938964844,33706.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039102792739868,1.0,0.0,0.0,3.657719850540161,3.657743453979492,8.927177077566739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.6708984375,0.0,1524.5799560546875,1895.4371337890625,0.0,3440.00634765625,0.9054428339004515,1.0,0.0,3.0,1.0,0.0
17945880,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8439623117446899,0.4458028674125671,0.4042679369449615,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.96542626619339,0.6568127870559692,0.6234845519065857,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.745294451713562,0.5200130343437195,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8560752272605896,0.4664762020111084,0.4449707567691803,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6948776841163635,0.2432910203933715,1.115139722824097,284.9949951171875,284.95001220703125,303.7887268066406,294.6762390136719,298.826171875,298.1950988769531,284.9942321777344,1.0,0.703209400177002,0.3328613638877868,0.3328613638877868,1.0,1.0,-3.732799768447876,0.9211126565933228,2.8116872310638428,0.080010175704956,0.9338231682777404,0.9338231682777404,0.0,224.05177307128903,226.0,67528.4609375,0.0,4397.28759765625,1.0,278.4416198730469,282.85504150390625,297.6576538085937,301.97467041015625,293.1499938964844,293.1499938964844,278.1499938964844,33706.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039102792739868,1.0,0.0,0.0,3.657719850540161,3.657743453979492,8.927177077566739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.6708984375,0.0,1524.5799560546875,1895.4371337890625,0.0,3440.00634765625,0.9054428339004515,1.0,0.0,3.0,1.0,0.0
17945940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8421943187713623,0.4444634616374969,0.4033467769622803,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9632074236869812,0.6548676490783691,0.6219597458839417,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.7464243173599243,0.5215511918067932,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8547331094741821,0.465996503829956,0.4447583556175232,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.693934440612793,0.2432407587766647,1.1157151460647583,284.91021728515625,284.95001220703125,303.75,294.677978515625,298.81182861328125,298.1907958984375,284.9105834960937,1.0,0.7037013173103333,0.3326126337051391,0.3326126337051391,1.0,1.0,-3.732144832611084,0.9200896620750428,2.812055349349976,0.0792368352413177,0.853967010974884,0.853967010974884,0.0,225.1849975585937,229.0,68128.203125,0.0,4402.70166015625,1.0,278.15826416015625,282.7491149902344,297.6932983398437,302.1231994628906,293.1499938964844,293.1499938964844,278.45001220703125,38327.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104064702987672,1.0,0.0,0.0,3.546693801879883,3.5467171669006348,8.393453754251823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.1044921875,0.0,1438.1678466796875,1895.4371337890625,0.0,3500.375732421875,0.8842658400535583,1.0,0.0,3.0,1.0,0.0
17946000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8421943187713623,0.4444634616374969,0.4033467769622803,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9632074236869812,0.6548676490783691,0.6219597458839417,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.7464243173599243,0.5215511918067932,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8547331094741821,0.465996503829956,0.4447583556175232,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.693934440612793,0.2432407587766647,1.1157151460647583,284.91021728515625,284.95001220703125,303.75,294.677978515625,298.81182861328125,298.1907958984375,284.9105834960937,1.0,0.7037013173103333,0.3326126337051391,0.3326126337051391,1.0,1.0,-3.732144832611084,0.9200896620750428,2.812055349349976,0.0792368352413177,0.853967010974884,0.853967010974884,0.0,225.1849975585937,229.0,68128.203125,0.0,4402.70166015625,1.0,278.15826416015625,282.7491149902344,297.6932983398437,302.1231994628906,293.1499938964844,293.1499938964844,278.45001220703125,38327.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104064702987672,1.0,0.0,0.0,3.546693801879883,3.5467171669006348,8.393453754251823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.1044921875,0.0,1438.1678466796875,1895.4371337890625,0.0,3500.375732421875,0.8842658400535583,1.0,0.0,3.0,1.0,0.0
17946060,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8400992751121521,0.4439383745193481,0.4027965068817138,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9604110717773438,0.6537048816680908,0.6207774877548218,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9984355568885804,0.7483994364738464,0.5232211351394653,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8529101610183716,0.4660136103630066,0.4447373449802398,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6924639344215393,0.2433428764343261,1.1163454055786133,284.99493408203125,284.95001220703125,303.7111511230469,294.6802673339844,298.8012390136719,298.1914367675781,284.9940795898437,1.0,0.7046886682510376,0.3323405981063843,0.3323405981063843,1.0,1.0,-3.732795000076294,0.9193828105926514,2.8134121894836426,0.0783319175243377,0.9332453012466432,0.9332453012466432,0.0,226.9768218994141,232.0,67504.15625,0.0,4415.9541015625,1.0,278.4416198730469,282.8578186035156,297.6622314453125,301.9776611328125,293.1499938964844,293.1499938964844,278.1499938964844,33673.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035372734069824,1.0,0.0,0.0,3.654191017150879,3.65421462059021,8.909960342862178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.1083984375,0.0,1520.4056396484375,1895.4371337890625,0.0,3436.5341796875,0.90461528301239,1.0,0.0,3.0,1.0,0.0
17946120,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8400992751121521,0.4439383745193481,0.4027965068817138,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9604110717773438,0.6537048816680908,0.6207774877548218,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9984355568885804,0.7483994364738464,0.5232211351394653,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8529101610183716,0.4660136103630066,0.4447373449802398,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6924639344215393,0.2433428764343261,1.1163454055786133,284.99493408203125,284.95001220703125,303.7111511230469,294.6802673339844,298.8012390136719,298.1914367675781,284.9940795898437,1.0,0.7046886682510376,0.3323405981063843,0.3323405981063843,1.0,1.0,-3.732795000076294,0.9193828105926514,2.8134121894836426,0.0783319175243377,0.9332453012466432,0.9332453012466432,0.0,226.9768218994141,232.0,67504.15625,0.0,4415.9541015625,1.0,278.4416198730469,282.8578186035156,297.6622314453125,301.9776611328125,293.1499938964844,293.1499938964844,278.1499938964844,33673.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035372734069824,1.0,0.0,0.0,3.654191017150879,3.65421462059021,8.909960342862178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.1083984375,0.0,1520.4056396484375,1895.4371337890625,0.0,3436.5341796875,0.90461528301239,1.0,0.0,3.0,1.0,0.0
17946180,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8359623551368713,0.4421249032020569,0.4015817046165466,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9551042914390564,0.6512826681137085,0.6189473867416382,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9956822395324708,0.7488653659820557,0.5239222049713135,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8490864634513855,0.4650353193283081,0.4441998302936554,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6890843510627747,0.2427482455968856,1.115203022956848,284.9065856933594,284.95001220703125,303.6720275878906,294.683349609375,298.78240966796875,298.1818542480469,284.9075012207031,1.0,0.7056146264076233,0.3320685923099518,0.3320685923099518,1.0,1.0,-3.727969169616699,0.917052924633026,2.8109164237976074,0.0771915465593338,0.8502358198165894,0.8502358198165894,0.0,230.25,235.0,68008.1640625,0.0,4423.37255859375,1.0,278.1581420898437,282.7506408691406,297.6983947753906,302.1234130859375,293.1499938964844,293.1499938964844,278.45001220703125,38551.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099698066711426,1.0,0.0,0.0,3.5380661487579346,3.5380895137786865,8.352667464350816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.7236328125,0.0,1430.674560546875,1895.4371337890625,0.0,3496.323486328125,0.8824627995491028,1.0,0.0,3.0,1.0,0.0
