time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946240,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8359623551368713,0.4421249032020569,0.4015817046165466,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9551042914390564,0.6512826681137085,0.6189473867416382,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9956822395324708,0.7488653659820557,0.5239222049713135,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8490864634513855,0.4650353193283081,0.4441998302936554,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6890843510627747,0.2427482455968856,1.115203022956848,284.9065856933594,284.95001220703125,303.6720275878906,294.683349609375,298.78240966796875,298.1818542480469,284.9075012207031,1.0,0.7056146264076233,0.3320685923099518,0.3320685923099518,1.0,1.0,-3.727969169616699,0.917052924633026,2.8109164237976074,0.0771915465593338,0.8502358198165894,0.8502358198165894,0.0,230.25,235.0,68008.1640625,0.0,4423.37255859375,1.0,278.1581420898437,282.7506408691406,297.6983947753906,302.1234130859375,293.1499938964844,293.1499938964844,278.45001220703125,38551.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099698066711426,1.0,0.0,0.0,3.5380661487579346,3.5380895137786865,8.352667464350816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.7236328125,0.0,1430.674560546875,1895.4371337890625,0.0,3496.323486328125,0.8824627995491028,1.0,0.0,3.0,1.0,0.0
17946300,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8339486122131348,0.4416380524635315,0.4009818136692047,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9524301886558532,0.6504530906677246,0.6180065274238586,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.994311511516571,0.7496727108955383,0.5242982506752014,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.847192645072937,0.4647907018661499,0.4438737630844116,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6873246431350708,0.2425226867198944,1.1141480207443235,285.0092468261719,284.95001220703125,303.6523742675781,294.6851501464844,298.7752990722656,298.1802062988281,285.0090026855469,1.0,0.7059972286224365,0.3319325745105743,0.3319325745105743,1.0,1.0,-3.724899291992188,0.9157010316848756,2.8091981410980225,0.0764211192727088,0.922575056552887,0.922575056552887,0.0,231.84259033203125,235.0,67186.6484375,0.0,4424.98095703125,1.0,278.3990173339844,282.87109375,297.6546325683594,301.9125061035156,293.1499938964844,293.1499938964844,278.45001220703125,34111.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044027328491212,1.0,0.0,0.0,3.587380170822144,3.5874030590057373,8.587130650994368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.412109375,0.0,1450.719970703125,1895.4371337890625,0.0,3444.588623046875,0.8913856148719788,1.0,0.0,3.0,1.0,0.0
17946360,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.832515299320221,0.4411989748477936,0.4006733894348144,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.950417935848236,0.6496952176094055,0.6173728704452515,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.993432343006134,0.7505252957344055,0.5249622464179993,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8458418250083923,0.4646056890487671,0.4437657296657562,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.686038076877594,0.2423356175422668,1.1135834455490112,284.9900207519531,284.95001220703125,303.6326599121094,294.6871337890625,298.7690124511719,298.1793212890625,284.9888610839844,1.0,0.7064802050590515,0.3318220376968384,0.3318220376968384,1.0,1.0,-3.723754167556762,0.9149940013885498,2.808760166168213,0.0759126469492912,0.9263795018196106,0.9263795018196106,0.0,233.1321563720703,238.0,67295.28125,0.0,4430.0048828125,1.0,278.44244384765625,282.8591613769531,297.6664733886719,301.97027587890625,293.1499938964844,293.1499938964844,278.1499938964844,33778.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90264892578125,1.0,0.0,0.0,3.642730236053467,3.642753839492798,8.854158863869088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.2138671875,0.0,1508.50634765625,1895.4371337890625,0.0,3428.263427734375,0.901838719844818,1.0,0.0,3.0,1.0,0.0
17946420,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8280823826789856,0.4391737580299377,0.3992534279823303,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9444215297698976,0.6470365524291992,0.6153032779693604,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9901697635650636,0.750801682472229,0.5254905223846436,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8417072892189026,0.4633672833442688,0.4429653286933899,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6821303367614746,0.2414185851812362,1.1108945608139038,284.9075622558594,284.95001220703125,303.59307861328125,294.6915283203125,298.74932861328125,298.1686706542969,284.9077453613281,1.0,0.7071694731712341,0.3316009938716888,0.3316009938716888,1.0,1.0,-3.7160027027130127,0.9119772911071776,2.804025411605835,0.0746449679136276,0.845919132232666,0.845919132232666,0.0,236.69615173339844,241.0,67706.375,0.0,4431.09423828125,1.0,278.1584777832031,282.75836181640625,297.7040405273437,302.1097106933594,293.1499938964844,293.1499938964844,278.45001220703125,38582.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086310267448424,1.0,0.0,0.0,3.517852783203125,3.517875909805298,8.25750078092824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.13671875,0.0,1409.6806640625,1895.4371337890625,0.0,3483.89453125,0.8780611157417297,1.0,0.0,3.0,1.0,0.0
17946480,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8280823826789856,0.4391737580299377,0.3992534279823303,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9444215297698976,0.6470365524291992,0.6153032779693604,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9901697635650636,0.750801682472229,0.5254905223846436,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8417072892189026,0.4633672833442688,0.4429653286933899,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6821303367614746,0.2414185851812362,1.1108945608139038,284.9075622558594,284.95001220703125,303.59307861328125,294.6915283203125,298.74932861328125,298.1686706542969,284.9077453613281,1.0,0.7071694731712341,0.3316009938716888,0.3316009938716888,1.0,1.0,-3.7160027027130127,0.9119772911071776,2.804025411605835,0.0746449679136276,0.845919132232666,0.845919132232666,0.0,236.69615173339844,241.0,67706.375,0.0,4431.09423828125,1.0,278.1584777832031,282.75836181640625,297.7040405273437,302.1097106933594,293.1499938964844,293.1499938964844,278.45001220703125,38582.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086310267448424,1.0,0.0,0.0,3.517852783203125,3.517875909805298,8.25750078092824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.13671875,0.0,1409.6806640625,1895.4371337890625,0.0,3483.89453125,0.8780611157417297,1.0,0.0,3.0,1.0,0.0
17946540,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8246083855628967,0.4380743205547333,0.398205429315567,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9395028352737428,0.6452577114105225,0.613564133644104,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9877301454544068,0.7522708773612976,0.526418924331665,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8384552597999573,0.4627412855625152,0.4423529803752899,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6789106726646423,0.2407756894826889,1.1082180738449097,284.9884338378906,284.95001220703125,303.5532531738281,294.696533203125,298.735595703125,298.1657409667969,284.9876708984375,1.0,0.7077979445457458,0.3313799500465393,0.3313799500465393,1.0,1.0,-3.709801435470581,0.9094282984733582,2.800373077392578,0.0732511505484581,0.9192284345626832,0.9192284345626832,0.0,239.61129760742188,244.0,66949.2109375,0.0,4432.37646484375,1.0,278.4413452148437,282.8658752441406,297.6748962402344,301.9568786621094,293.1499938964844,293.1499938964844,278.1499938964844,33937.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901028573513031,1.0,0.0,0.0,3.617058515548706,3.617081880569458,8.72980194799311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.8046875,0.0,1481.53466796875,1895.4371337890625,0.0,3413.17041015625,0.8964563012123108,1.0,0.0,3.0,1.0,0.0
17946600,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8246083855628967,0.4380743205547333,0.398205429315567,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9395028352737428,0.6452577114105225,0.613564133644104,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9877301454544068,0.7522708773612976,0.526418924331665,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8384552597999573,0.4627412855625152,0.4423529803752899,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6789106726646423,0.2407756894826889,1.1082180738449097,284.9884338378906,284.95001220703125,303.5532531738281,294.696533203125,298.735595703125,298.1657409667969,284.9876708984375,1.0,0.7077979445457458,0.3313799500465393,0.3313799500465393,1.0,1.0,-3.709801435470581,0.9094282984733582,2.800373077392578,0.0732511505484581,0.9192284345626832,0.9192284345626832,0.0,239.61129760742188,244.0,66949.2109375,0.0,4432.37646484375,1.0,278.4413452148437,282.8658752441406,297.6748962402344,301.9568786621094,293.1499938964844,293.1499938964844,278.1499938964844,33937.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901028573513031,1.0,0.0,0.0,3.617058515548706,3.617081880569458,8.72980194799311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.8046875,0.0,1481.53466796875,1895.4371337890625,0.0,3413.17041015625,0.8964563012123108,1.0,0.0,3.0,1.0,0.0
17946660,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8202346563339233,0.4359263777732849,0.3966579437255859,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.933441996574402,0.6424577236175537,0.6113438606262207,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.984322428703308,0.7523934245109558,0.5268268585205078,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.834445595741272,0.4613537490367889,0.4413974583148956,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6749920845031738,0.2396846562623977,1.1046853065490725,284.9081420898437,284.95001220703125,303.51324462890625,294.7019958496094,298.7161560058594,298.1551818847656,284.9082946777344,1.0,0.7082646489143372,0.3312346637248993,0.3312346637248993,1.0,1.0,-3.7003674507141113,0.9061638712882996,2.794203519821167,0.0720357075333595,0.8402733206748962,0.8402733206748962,0.0,243.1424865722656,247.0,67312.34375,0.0,4428.5615234375,1.0,278.1586303710937,282.7674560546875,297.71319580078125,302.0939636230469,293.1499938964844,293.1499938964844,278.45001220703125,38630.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067018032073976,1.0,0.0,0.0,3.4905829429626465,3.49060606956482,8.12997541288496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.1552734375,0.0,1381.755126953125,1895.4371337890625,0.0,3465.970458984375,0.8720316886901855,1.0,0.0,3.0,1.0,0.0
17946720,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8202346563339233,0.4359263777732849,0.3966579437255859,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.933441996574402,0.6424577236175537,0.6113438606262207,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.984322428703308,0.7523934245109558,0.5268268585205078,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.834445595741272,0.4613537490367889,0.4413974583148956,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6749920845031738,0.2396846562623977,1.1046853065490725,284.9081420898437,284.95001220703125,303.51324462890625,294.7019958496094,298.7161560058594,298.1551818847656,284.9082946777344,1.0,0.7082646489143372,0.3312346637248993,0.3312346637248993,1.0,1.0,-3.7003674507141113,0.9061638712882996,2.794203519821167,0.0720357075333595,0.8402733206748962,0.8402733206748962,0.0,243.1424865722656,247.0,67312.34375,0.0,4428.5615234375,1.0,278.1586303710937,282.7674560546875,297.71319580078125,302.0939636230469,293.1499938964844,293.1499938964844,278.45001220703125,38630.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067018032073976,1.0,0.0,0.0,3.4905829429626465,3.49060606956482,8.12997541288496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.1552734375,0.0,1381.755126953125,1895.4371337890625,0.0,3465.970458984375,0.8720316886901855,1.0,0.0,3.0,1.0,0.0
17946780,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8167696595191956,0.4346872568130493,0.3954945802688598,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9285247325897216,0.6405218243598938,0.6094677448272705,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9817839860916138,0.7536885738372803,0.5276440978050232,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8312809467315674,0.4605770409107208,0.4406497180461883,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6717720031738281,0.2388844490051269,1.101309895515442,284.9866638183594,284.95001220703125,303.4730834960937,294.7079467773437,298.7027893066406,298.15240478515625,284.9858703613281,1.0,0.7086963653564453,0.3310893774032593,0.3310893774032593,1.0,1.0,-3.69272518157959,0.9034449458122252,2.78928017616272,0.0707358866930008,0.911494791507721,0.911494791507721,0.0,246.01934814453125,250.0,66549.4296875,0.0,4425.59130859375,1.0,278.4411315917969,282.8730163574219,297.6854248046875,301.9421081542969,293.1499938964844,293.1499938964844,278.1499938964844,33987.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989149332046509,1.0,0.0,0.0,3.589472770690918,3.589495897293091,8.597152714173717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.4638671875,0.0,1452.0540771484375,1895.4371337890625,0.0,3393.468017578125,0.8902499079704285,1.0,0.0,3.0,1.0,0.0
17946840,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8167696595191956,0.4346872568130493,0.3954945802688598,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9285247325897216,0.6405218243598938,0.6094677448272705,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9817839860916138,0.7536885738372803,0.5276440978050232,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8312809467315674,0.4605770409107208,0.4406497180461883,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6717720031738281,0.2388844490051269,1.101309895515442,284.9866638183594,284.95001220703125,303.4730834960937,294.7079467773437,298.7027893066406,298.15240478515625,284.9858703613281,1.0,0.7086963653564453,0.3310893774032593,0.3310893774032593,1.0,1.0,-3.69272518157959,0.9034449458122252,2.78928017616272,0.0707358866930008,0.911494791507721,0.911494791507721,0.0,246.01934814453125,250.0,66549.4296875,0.0,4425.59130859375,1.0,278.4411315917969,282.8730163574219,297.6854248046875,301.9421081542969,293.1499938964844,293.1499938964844,278.1499938964844,33987.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989149332046509,1.0,0.0,0.0,3.589472770690918,3.589495897293091,8.597152714173717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.4638671875,0.0,1452.0540771484375,1895.4371337890625,0.0,3393.468017578125,0.8902499079704285,1.0,0.0,3.0,1.0,0.0
17946900,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8148622512817383,0.4335783123970032,0.3948303163051605,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9258827567100524,0.6390919089317322,0.6084665060043335,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9803158640861512,0.7536868453025818,0.5279527306556702,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8295779824256897,0.4598550200462341,0.4402398765087127,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.670070230960846,0.2383080720901489,1.0995981693267822,284.8759765625,284.95001220703125,303.45294189453125,294.7110595703125,298.6933898925781,298.14752197265625,284.876953125,1.0,0.7089145183563232,0.3310167491436004,0.3310167491436004,1.0,1.0,-3.688547372817993,0.9019759297370912,2.786571502685547,0.0701784864068031,0.8303666114807129,0.8303666114807129,0.0,247.6063690185547,250.0,67189.109375,0.0,4424.0439453125,1.0,278.1999206542969,282.7494812011719,297.7346496582031,302.150634765625,293.1499938964844,293.1499938964844,278.1499938964844,38851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038230776786804,1.0,0.0,0.0,3.529696226119995,3.529719591140747,8.313194825859682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.072265625,0.0,1424.0269775390625,1895.4371337890625,0.0,3439.194091796875,0.8783167600631714,1.0,0.0,3.0,1.0,0.0
17946960,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8123913407325745,0.4324304759502411,0.3938444256782532,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9225899577140808,0.6375929117202759,0.6071209907531738,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9782754182815552,0.7536606192588806,0.5279453992843628,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8273996114730835,0.459061324596405,0.4395690858364105,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6679227948188782,0.2376578152179718,1.0971474647521973,284.9101867675781,284.95001220703125,303.4327697753906,294.7142944335937,298.68365478515625,298.14215087890625,284.9105529785156,1.0,0.708983838558197,0.3309783339500427,0.3309783339500427,1.0,1.0,-3.681978702545166,0.8999108076095581,2.782068014144897,0.0694844350218772,0.8352336287498474,0.8352336287498474,0.0,249.5036773681641,253.0,66852.4453125,0.0,4417.85888671875,1.0,278.1586303710937,282.779052734375,297.7249755859375,302.0770568847656,293.1499938964844,293.1499938964844,278.45001220703125,38732.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044499397277832,1.0,0.0,0.0,3.4579639434814453,3.45798659324646,7.978738381098083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.7373046875,0.0,1349.1988525390625,1895.4371337890625,0.0,3445.02783203125,0.8650384545326233,1.0,0.0,3.0,1.0,0.0
17947020,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8088287115097046,0.4310615658760071,0.3925715088844299,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9177924394607544,0.6355075836181641,0.6051122546195984,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9756308794021606,0.7547834515571594,0.5286493301391602,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8242799639701843,0.4581466913223266,0.4386969804763794,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6647242903709412,0.236721932888031,1.0931801795959473,284.9848022460937,284.95001220703125,303.392333984375,294.720947265625,298.6706848144531,298.1395874023437,284.98406982421875,1.0,0.7092505693435669,0.3309014737606048,0.3309014737606048,1.0,1.0,-3.6730473041534415,0.8970396518707275,2.776007652282715,0.0682718157768249,0.9034428000450134,0.9034428000450134,0.0,252.36196899414065,256.0,66105.5703125,0.0,4411.22705078125,1.0,278.4408569335937,282.880859375,297.6977844238281,301.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,34026.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965245485305786,1.0,0.0,0.0,3.55891227722168,3.5589349269866943,8.45138401928125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.904296875,0.0,1419.77294921875,1895.4371337890625,0.0,3371.1669921875,0.8834207057952881,1.0,0.0,3.0,1.0,0.0
17947080,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8088287115097046,0.4310615658760071,0.3925715088844299,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9177924394607544,0.6355075836181641,0.6051122546195984,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9756308794021606,0.7547834515571594,0.5286493301391602,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8242799639701843,0.4581466913223266,0.4386969804763794,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6647242903709412,0.236721932888031,1.0931801795959473,284.9848022460937,284.95001220703125,303.392333984375,294.720947265625,298.6706848144531,298.1395874023437,284.98406982421875,1.0,0.7092505693435669,0.3309014737606048,0.3309014737606048,1.0,1.0,-3.6730473041534415,0.8970396518707275,2.776007652282715,0.0682718157768249,0.9034428000450134,0.9034428000450134,0.0,252.36196899414065,256.0,66105.5703125,0.0,4411.22705078125,1.0,278.4408569335937,282.880859375,297.6977844238281,301.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,34026.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965245485305786,1.0,0.0,0.0,3.55891227722168,3.5589349269866943,8.45138401928125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.904296875,0.0,1419.77294921875,1895.4371337890625,0.0,3371.1669921875,0.8834207057952881,1.0,0.0,3.0,1.0,0.0
17947140,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8042969703674316,0.4287075996398926,0.3908218145370483,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.91214519739151,0.6324589848518372,0.6026404500007629,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9720147848129272,0.7546098232269287,0.5288397073745728,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8204606771469116,0.4565148949623108,0.4374979138374328,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.660953164100647,0.2353751957416534,1.0884524583816528,284.9098815917969,284.95001220703125,303.3517761230469,294.7278747558594,298.65185546875,298.1297302246094,284.9099426269531,1.0,0.7093825340270996,0.330824613571167,0.330824613571167,1.0,1.0,-3.66107439994812,0.8932650685310364,2.7678091526031494,0.0670032724738121,0.8284521102905273,0.8284521102905273,0.0,255.8190155029297,259.0,66379.8984375,0.0,4399.99365234375,1.0,278.1591186523437,282.78857421875,297.7377014160156,302.0598449707031,293.1499938964844,293.1499938964844,278.45001220703125,38668.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019238352775574,1.0,0.0,0.0,3.4269068241119385,3.426929235458374,7.836062536625832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.0888671875,0.0,1317.58837890625,1895.4371337890625,0.0,3421.5107421875,0.8579967617988586,1.0,0.0,3.0,1.0,0.0
17947200,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8042969703674316,0.4287075996398926,0.3908218145370483,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.91214519739151,0.6324589848518372,0.6026404500007629,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9720147848129272,0.7546098232269287,0.5288397073745728,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8204606771469116,0.4565148949623108,0.4374979138374328,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.660953164100647,0.2353751957416534,1.0884524583816528,284.9098815917969,284.95001220703125,303.3517761230469,294.7278747558594,298.65185546875,298.1297302246094,284.9099426269531,1.0,0.7093825340270996,0.330824613571167,0.330824613571167,1.0,1.0,-3.66107439994812,0.8932650685310364,2.7678091526031494,0.0670032724738121,0.8284521102905273,0.8284521102905273,0.0,255.8190155029297,259.0,66379.8984375,0.0,4399.99365234375,1.0,278.1591186523437,282.78857421875,297.7377014160156,302.0598449707031,293.1499938964844,293.1499938964844,278.45001220703125,38668.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019238352775574,1.0,0.0,0.0,3.4269068241119385,3.426929235458374,7.836062536625832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.0888671875,0.0,1317.58837890625,1895.4371337890625,0.0,3421.5107421875,0.8579967617988586,1.0,0.0,3.0,1.0,0.0
17947260,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8006265759468079,0.427215576171875,0.3894528746604919,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9076486825942992,0.6302297115325928,0.6005113124847412,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9692763090133668,0.7555570006370544,0.529435932636261,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8173443078994751,0.4554707407951355,0.4365146160125732,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6577995419502258,0.2343146651983261,1.0839570760726929,284.983154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6393127441406,298.1273498535156,284.98248291015625,1.0,0.7095050811767578,0.3308231830596924,0.3308231830596924,1.0,1.0,-3.650984287261963,0.8902914524078369,2.760692834854126,0.0659176409244537,0.8951072692871094,0.8951072692871094,0.0,258.6631164550781,262.0,65620.3359375,0.0,4390.13916015625,1.0,278.4405822753906,282.8895874023437,297.7113037109375,301.90948486328125,293.1499938964844,293.1499938964844,278.75,34070.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938993811607361,1.0,0.0,0.0,3.525498628616333,3.525521039962769,8.2934343481611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.26171875,0.0,1385.068115234375,1895.4371337890625,0.0,3346.654296875,0.8759816884994507,1.0,0.0,3.0,1.0,0.0
17947320,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8006265759468079,0.427215576171875,0.3894528746604919,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9076486825942992,0.6302297115325928,0.6005113124847412,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9692763090133668,0.7555570006370544,0.529435932636261,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8173443078994751,0.4554707407951355,0.4365146160125732,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.6577995419502258,0.2343146651983261,1.0839570760726929,284.983154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6393127441406,298.1273498535156,284.98248291015625,1.0,0.7095050811767578,0.3308231830596924,0.3308231830596924,1.0,1.0,-3.650984287261963,0.8902914524078369,2.760692834854126,0.0659176409244537,0.8951072692871094,0.8951072692871094,0.0,258.6631164550781,262.0,65620.3359375,0.0,4390.13916015625,1.0,278.4405822753906,282.8895874023437,297.7113037109375,301.90948486328125,293.1499938964844,293.1499938964844,278.75,34070.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938993811607361,1.0,0.0,0.0,3.525498628616333,3.525521039962769,8.2934343481611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.26171875,0.0,1385.068115234375,1895.4371337890625,0.0,3346.654296875,0.8759816884994507,1.0,0.0,3.0,1.0,0.0
17947380,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7974044680595398,0.4258298873901367,0.3883329033851623,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9038094878196716,0.6281644701957703,0.5986909866333008,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9669302105903624,0.7565966248512268,0.5302489995956421,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8146043419837952,0.4545727372169494,0.4357808530330658,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.6550602912902832,0.2333692163228988,1.0802406072616575,285.02447509765625,284.95001220703125,303.2704162597656,294.7423095703125,298.6280822753906,298.12652587890625,285.021484375,1.0,0.7098175287246704,0.3308217525482178,0.3308217525482178,1.0,1.0,-3.643069505691528,0.8879637718200684,2.75510573387146,0.0650537684559822,0.9786247611045836,0.9786247611045836,0.0,261.34326171875,265.0,65211.390625,0.0,4385.22021484375,1.0,278.7422180175781,282.9591979980469,297.7262268066406,301.8828125,293.1499938964844,293.1499938964844,278.45001220703125,31758.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884505033493042,1.0,0.0,0.0,3.700165271759033,3.700189113616944,9.135567324847216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.7958984375,0.0,1557.5257568359375,1895.4371337890625,0.0,3295.713623046875,0.9132294058799744,1.0,0.0,3.0,1.0,0.0
17947440,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7974044680595398,0.4258298873901367,0.3883329033851623,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9038094878196716,0.6281644701957703,0.5986909866333008,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9669302105903624,0.7565966248512268,0.5302489995956421,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8146043419837952,0.4545727372169494,0.4357808530330658,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.6550602912902832,0.2333692163228988,1.0802406072616575,285.02447509765625,284.95001220703125,303.2704162597656,294.7423095703125,298.6280822753906,298.12652587890625,285.021484375,1.0,0.7098175287246704,0.3308217525482178,0.3308217525482178,1.0,1.0,-3.643069505691528,0.8879637718200684,2.75510573387146,0.0650537684559822,0.9786247611045836,0.9786247611045836,0.0,261.34326171875,265.0,65211.390625,0.0,4385.22021484375,1.0,278.7422180175781,282.9591979980469,297.7262268066406,301.8828125,293.1499938964844,293.1499938964844,278.45001220703125,31758.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884505033493042,1.0,0.0,0.0,3.700165271759033,3.700189113616944,9.135567324847216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.7958984375,0.0,1557.5257568359375,1895.4371337890625,0.0,3295.713623046875,0.9132294058799744,1.0,0.0,3.0,1.0,0.0
17947500,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7952943444252014,0.4244675636291504,0.3875130116939544,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9014590382575988,0.6264728903770447,0.5975248217582703,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.965192973613739,0.756224513053894,0.5303764343261719,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8128085732460022,0.4536344408988952,0.4352332353591919,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6533647775650024,0.2326250076293945,1.0779799222946167,284.8764953613281,284.95001220703125,303.25006103515625,294.7460021972656,298.6182861328125,298.1208190917969,284.873291015625,1.0,0.7099164724349976,0.3308210372924804,0.3308210372924804,1.0,1.0,-3.6374645233154297,0.8863087892532349,2.7511556148529053,0.0646162629127502,0.8800292611122131,0.8800292611122131,0.0,263.0455627441406,265.0,66218.5390625,0.0,4380.5126953125,1.0,278.4963684082031,282.79693603515625,297.7832336425781,302.125,293.1499938964844,293.1499938964844,278.45001220703125,36251.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951318860054016,1.0,0.0,0.0,3.687138795852661,3.6871633529663086,9.071357567336236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.58203125,0.0,1576.781005859375,1895.4371337890625,0.0,3358.165283203125,0.9116432666778564,1.0,0.0,3.0,1.0,0.0
17947560,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7924448251724243,0.4229380786418915,0.3862465023994446,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8983800411224365,0.6245673298835754,0.5958702564239502,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.962639570236206,0.7556670308113098,0.5300567150115967,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8103498220443726,0.4525084793567657,0.4343112111091614,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6511247158050537,0.231729120016098,1.0746527910232544,284.8902893066406,284.95001220703125,303.22967529296875,294.74969482421875,298.6070556640625,298.113525390625,284.89141845703125,1.0,0.7097970843315125,0.3308232128620147,0.3308232128620147,1.0,1.0,-3.6284568309783936,0.8836603164672852,2.7447965145111084,0.0638776868581771,0.8657171726226807,0.8657171726226807,0.0,265.1689147949219,268.0,65814.4296875,0.0,4369.18017578125,1.0,278.4573669433594,282.8134155273437,297.7738037109375,302.0589599609375,293.1499938964844,293.1499938964844,278.75,38333.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971614241600037,1.0,0.0,0.0,3.6095666885375977,3.609590768814087,8.693676250004501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.7431640625,0.0,1505.9154052734375,1895.4371337890625,0.0,3377.110107421875,0.8979917168617249,1.0,0.0,3.0,1.0,0.0
17947620,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7884469032287598,0.4211654663085937,0.3845259845256805,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8938947319984436,0.621991753578186,0.5933190584182739,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9593539834022522,0.7562271952629089,0.5302797555923462,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8067536950111389,0.4511594176292419,0.4329747855663299,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6477488875389099,0.2303986251354217,1.0688343048095703,284.9822082519531,284.95001220703125,303.1889038085937,294.75714111328125,298.59344482421875,298.110107421875,284.9812927246094,1.0,0.7096183896064758,0.3308275938034057,0.3308275938034057,1.0,1.0,-3.614967823028565,0.8797072768211365,2.7352607250213623,0.0625152289867401,0.9396058320999146,0.9396058320999146,0.0,268.2277526855469,271.0,64876.8671875,0.0,4351.54833984375,1.0,278.7420349121094,282.9321594238281,297.7366943359375,301.88916015625,293.1499938964844,293.1499938964844,278.45001220703125,34039.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896034359931946,1.0,0.0,0.0,3.70124101638794,3.7012650966644287,9.140880479208136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.3701171875,0.0,1576.054443359375,1895.4371337890625,0.0,3306.4990234375,0.9153783917427064,1.0,0.0,3.0,1.0,0.0
17947680,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7884469032287598,0.4211654663085937,0.3845259845256805,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8938947319984436,0.621991753578186,0.5933190584182739,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9593539834022522,0.7562271952629089,0.5302797555923462,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8067536950111389,0.4511594176292419,0.4329747855663299,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6477488875389099,0.2303986251354217,1.0688343048095703,284.9822082519531,284.95001220703125,303.1889038085937,294.75714111328125,298.59344482421875,298.110107421875,284.9812927246094,1.0,0.7096183896064758,0.3308275938034057,0.3308275938034057,1.0,1.0,-3.614967823028565,0.8797072768211365,2.7352607250213623,0.0625152289867401,0.9396058320999146,0.9396058320999146,0.0,268.2277526855469,271.0,64876.8671875,0.0,4351.54833984375,1.0,278.7420349121094,282.9321594238281,297.7366943359375,301.88916015625,293.1499938964844,293.1499938964844,278.45001220703125,34039.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896034359931946,1.0,0.0,0.0,3.70124101638794,3.7012650966644287,9.140880479208136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.3701171875,0.0,1576.054443359375,1895.4371337890625,0.0,3306.4990234375,0.9153783917427064,1.0,0.0,3.0,1.0,0.0
17947740,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7839896082878113,0.4184682667255401,0.3824949264526367,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8889837265014648,0.6185253262519836,0.5904786586761475,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9554338455200196,0.7555051445960999,0.5301260948181152,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8026853799819946,0.4491520524024963,0.431440144777298,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6441363096237183,0.2287050187587738,1.062591314315796,284.8963317871094,284.95001220703125,303.14813232421875,294.7645874023437,298.5744323730469,298.0998229980469,284.8972473144531,1.0,0.7093456387519836,0.3308320045471191,0.3308320045471191,1.0,1.0,-3.599573850631714,0.8751794695854187,2.7243943214416504,0.0612324625253677,0.8489110469818115,0.8489110469818115,0.0,271.6571960449219,274.0,65129.45703125,0.0,4331.13037109375,1.0,278.4575500488281,282.8318176269531,297.77557373046875,302.0177001953125,293.1499938964844,293.1499938964844,278.75,39259.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952868580818176,1.0,0.0,0.0,3.5573947429656982,3.5574183464050293,8.444178547506453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.96484375,0.0,1456.329345703125,1895.4371337890625,0.0,3359.612548828125,0.8874408006668091,1.0,0.0,3.0,1.0,0.0
17947800,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7839896082878113,0.4184682667255401,0.3824949264526367,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8889837265014648,0.6185253262519836,0.5904786586761475,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9554338455200196,0.7555051445960999,0.5301260948181152,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8026853799819946,0.4491520524024963,0.431440144777298,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6441363096237183,0.2287050187587738,1.062591314315796,284.8963317871094,284.95001220703125,303.14813232421875,294.7645874023437,298.5744323730469,298.0998229980469,284.8972473144531,1.0,0.7093456387519836,0.3308320045471191,0.3308320045471191,1.0,1.0,-3.599573850631714,0.8751794695854187,2.7243943214416504,0.0612324625253677,0.8489110469818115,0.8489110469818115,0.0,271.6571960449219,274.0,65129.45703125,0.0,4331.13037109375,1.0,278.4575500488281,282.8318176269531,297.77557373046875,302.0177001953125,293.1499938964844,293.1499938964844,278.75,39259.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952868580818176,1.0,0.0,0.0,3.5573947429656982,3.5574183464050293,8.444178547506453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.96484375,0.0,1456.329345703125,1895.4371337890625,0.0,3359.612548828125,0.8874408006668091,1.0,0.0,3.0,1.0,0.0
17947860,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7804863452911377,0.4167901575565338,0.3809069693088531,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8850152492523193,0.6160396933555603,0.58805251121521,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9525519013404846,0.7561202645301819,0.530440628528595,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7994253635406494,0.447861909866333,0.4301810562610626,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6411373615264893,0.2273753136396408,1.056762456893921,284.9859924316406,284.95001220703125,303.1073608398437,294.7719421386719,298.5631408691406,298.0984191894531,284.9851989746094,1.0,0.7090981006622314,0.3309839069843292,0.3309839069843292,1.0,1.0,-3.586587190628052,0.8718288540840149,2.7147583961486816,0.0603850558400154,0.9242968559265136,0.9242968559265136,0.0,274.40484619140625,277.0,64222.625,0.0,4313.1171875,1.0,278.7416381835937,282.9481506347656,297.7452392578125,301.8542785644531,293.1499938964844,293.1499938964844,278.45001220703125,34161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864611387252808,1.0,0.0,0.0,3.649444103240967,3.649467706680298,8.886827345122583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.576171875,0.0,1518.7991943359375,1895.4371337890625,0.0,3277.097412109375,0.9038800597190856,1.0,0.0,3.0,1.0,0.0
17947920,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7804863452911377,0.4167901575565338,0.3809069693088531,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8850152492523193,0.6160396933555603,0.58805251121521,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9525519013404846,0.7561202645301819,0.530440628528595,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7994253635406494,0.447861909866333,0.4301810562610626,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6411373615264893,0.2273753136396408,1.056762456893921,284.9859924316406,284.95001220703125,303.1073608398437,294.7719421386719,298.5631408691406,298.0984191894531,284.9851989746094,1.0,0.7090981006622314,0.3309839069843292,0.3309839069843292,1.0,1.0,-3.586587190628052,0.8718288540840149,2.7147583961486816,0.0603850558400154,0.9242968559265136,0.9242968559265136,0.0,274.40484619140625,277.0,64222.625,0.0,4313.1171875,1.0,278.7416381835937,282.9481506347656,297.7452392578125,301.8542785644531,293.1499938964844,293.1499938964844,278.45001220703125,34161.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864611387252808,1.0,0.0,0.0,3.649444103240967,3.649467706680298,8.886827345122583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.576171875,0.0,1518.7991943359375,1895.4371337890625,0.0,3277.097412109375,0.9038800597190856,1.0,0.0,3.0,1.0,0.0
17947980,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7769725918769836,0.4144855439662933,0.3792376220226288,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.881136417388916,0.6130878925323486,0.5857018828392029,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9493755102157592,0.7554044127464294,0.5303141474723816,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7961937189102173,0.4461462199687958,0.4289178550243377,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6383040547370911,0.2259223461151123,1.0515011548995972,284.898681640625,284.95001220703125,303.0729064941406,294.778076171875,298.5482788085937,298.0904235839844,284.9002380371094,1.0,0.7088549137115479,0.3311124444007873,0.3311124444007873,1.0,1.0,-3.573759317398072,0.8684495687484741,2.705309629440308,0.0597458407282829,0.8423030972480774,0.8423030972480774,0.0,277.2059020996094,277.0,64539.265625,0.0,4295.919921875,1.0,278.46435546875,282.84686279296875,297.79315185546875,302.0068664550781,293.1499938964844,293.1499938964844,278.45001220703125,39510.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920568823814392,1.0,0.0,0.0,3.518857717514038,3.51888108253479,8.262218784693687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.34375,0.0,1417.42236328125,1895.4371337890625,0.0,3329.43798828125,0.8792571425437927,1.0,0.0,3.0,1.0,0.0
17948040,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7762662172317505,0.4140988886356354,0.3788827955722809,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8803646564483643,0.6125742197036743,0.5852158069610596,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.948713719844818,0.7553214430809021,0.5302395820617676,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7955411076545715,0.4458461701869964,0.4286409318447113,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.637737512588501,0.2256563901901245,1.050397276878357,284.9031677246094,284.95001220703125,303.066650390625,294.7791748046875,298.54571533203125,298.0892333984375,284.9038391113281,1.0,0.7087803483009338,0.3311358094215393,0.3311358094215393,1.0,1.0,-3.570996284484864,0.8677082657814026,2.7032878398895264,0.059567704796791,0.8403339982032776,0.8403339982032776,0.0,277.7509765625,280.0,64463.9921875,0.0,4291.87451171875,1.0,278.4586181640625,282.8505859375,297.7881164550781,301.9874572753906,293.1499938964844,293.1499938964844,278.75,39124.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917871117591858,1.0,0.0,0.0,3.5072221755981445,3.5072455406188965,8.207669566218101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.83984375,0.0,1402.5096435546875,1895.4371337890625,0.0,3326.916259765625,0.8761663436889648,1.0,0.0,3.0,1.0,0.0
