time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948100,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7743059992790222,0.4131829142570495,0.37791308760643,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8781833052635193,0.6112381815910339,0.5838137865066528,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9469543695449828,0.755504846572876,0.5301918387413025,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7937108278274536,0.4451189041137695,0.42786505818367,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6361066102981567,0.2249245941638946,1.047059416770935,285.0057678222656,284.95001220703125,303.0462951660156,294.7827453613281,298.53973388671875,298.0881652832031,285.0055847167969,1.0,0.708574116230011,0.3312117457389831,0.3312117457389831,1.0,1.0,-3.563130140304565,0.8656296730041504,2.697500467300415,0.0590313524007797,0.9111172556877136,0.9111172556877136,0.0,279.2873840332031,280.0,63584.5546875,0.0,4280.29150390625,1.0,278.6982421875,282.9716491699219,297.7445678710937,301.7749328613281,293.1499938964844,293.1499938964844,278.75,34393.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853820562362671,1.0,0.0,0.0,3.552626609802246,3.55264949798584,8.421557708970795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.787109375,0.0,1415.8109130859375,1895.4371337890625,0.0,3266.995849609375,0.8839622735977173,1.0,0.0,3.0,1.0,0.0
17948160,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.772822916507721,0.4123254120349884,0.3772319555282593,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8764719367027283,0.6099817752838135,0.5827156901359558,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9457442164421082,0.7557264566421509,0.5304315686225891,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7923091053962708,0.4444635808467865,0.4273169636726379,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6348033547401428,0.2242524325847625,1.0443084239959717,284.9856872558594,284.95001220703125,303.0259704589844,294.7862548828125,298.5345764160156,298.08795166015625,284.9844055175781,1.0,0.7084765434265137,0.3313005268573761,0.3313005268573761,1.0,1.0,-3.5573079586029053,0.8641915917396545,2.6931164264678955,0.058737214654684,0.9130364060401917,0.9130364060401917,0.0,280.5334167480469,283.0,63606.32421875,0.0,4272.3974609375,1.0,278.7420959472656,282.95965576171875,297.7587280273437,301.82879638671875,293.1499938964844,293.1499938964844,278.45001220703125,34009.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829588890075684,1.0,0.0,0.0,3.605483055114746,3.605506181716919,8.674015816723113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.4501953125,0.0,1469.4935302734375,1895.4371337890625,0.0,3244.303466796875,0.8936258554458618,1.0,0.0,3.0,1.0,0.0
17948220,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7686876058578491,0.4095579385757446,0.3751344084739685,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8719196915626526,0.6064197421073914,0.5797832608222961,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9418118596076964,0.7547171711921692,0.530084490776062,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7884606719017029,0.442353218793869,0.4256869554519653,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6314586997032166,0.2224542200565338,1.037591576576233,284.9058837890625,284.95001220703125,302.9853820800781,294.7931213378906,298.5172119140625,298.0787353515625,284.9059753417969,1.0,0.708080530166626,0.3314780592918396,0.3314780592918396,1.0,1.0,-3.540807247161865,0.859869658946991,2.680937528610229,0.0579336546361446,0.83247309923172,0.83247309923172,0.0,283.9089050292969,286.0,63818.140625,0.0,4249.15966796875,1.0,278.4588317871094,282.8653259277344,297.80194091796875,301.9601745605469,293.1499938964844,293.1499938964844,278.75,38978.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883598446846008,1.0,0.0,0.0,3.461359024047852,3.461381673812866,7.994413522283139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.53515625,0.0,1354.3802490234375,1895.4371337890625,0.0,3294.86572265625,0.8659090399742126,1.0,0.0,3.0,1.0,0.0
17948280,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7686876058578491,0.4095579385757446,0.3751344084739685,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8719196915626526,0.6064197421073914,0.5797832608222961,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9418118596076964,0.7547171711921692,0.530084490776062,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7884606719017029,0.442353218793869,0.4256869554519653,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6314586997032166,0.2224542200565338,1.037591576576233,284.9058837890625,284.95001220703125,302.9853820800781,294.7931213378906,298.5172119140625,298.0787353515625,284.9059753417969,1.0,0.708080530166626,0.3314780592918396,0.3314780592918396,1.0,1.0,-3.540807247161865,0.859869658946991,2.680937528610229,0.0579336546361446,0.83247309923172,0.83247309923172,0.0,283.9089050292969,286.0,63818.140625,0.0,4249.15966796875,1.0,278.4588317871094,282.8653259277344,297.80194091796875,301.9601745605469,293.1499938964844,293.1499938964844,278.75,38978.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883598446846008,1.0,0.0,0.0,3.461359024047852,3.461381673812866,7.994413522283139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.53515625,0.0,1354.3802490234375,1895.4371337890625,0.0,3294.86572265625,0.8659090399742126,1.0,0.0,3.0,1.0,0.0
17948340,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7657022476196289,0.4079438149929046,0.3736056983470917,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8685548305511475,0.6040709018707275,0.5774940252304077,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9391000270843506,0.7548791170120239,0.5300896167755127,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7856236696243286,0.4410567283630371,0.4244279861450195,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6288849711418152,0.2211533337831497,1.0319029092788696,284.9872741699219,284.95001220703125,302.9502258300781,294.7988586425781,298.5075378417969,298.0776672363281,284.98638916015625,1.0,0.7077244520187378,0.3316322565078735,0.3316322565078735,1.0,1.0,-3.527855396270752,0.8565269112586975,2.671328544616699,0.0571600534021854,0.9008852243423462,0.9008852243423462,0.0,286.37115478515625,286.0,62961.15234375,0.0,4229.908203125,1.0,278.7355651855469,282.97283935546875,297.76678466796875,301.7891540527344,293.1499938964844,293.1499938964844,278.75,33964.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87982577085495,1.0,0.0,0.0,3.550846099853516,3.5508687496185303,8.413118166572531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.89453125,0.0,1410.8082275390625,1895.4371337890625,0.0,3214.947509765625,0.8814013004302979,1.0,0.0,3.0,1.0,0.0
17948400,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7652972340583801,0.4076724946498871,0.3734053075313568,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8680922389030457,0.6036937236785889,0.577182412147522,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9387393593788148,0.7548564672470093,0.5301164984703064,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7852379679679871,0.4408471286296844,0.4242657124996185,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6285305023193359,0.2209536880254745,1.0311278104782104,284.9836730957031,284.95001220703125,302.9449157714844,294.7997131347656,298.5059509277344,298.0773010253906,284.9826354980469,1.0,0.7076881527900696,0.3316556215286255,0.3316556215286255,1.0,1.0,-3.5261449813842773,0.8560939431190491,2.670050859451294,0.0570825301110744,0.9014887809753418,0.9014887809753418,0.0,286.7230529785156,289.0,62964.06640625,0.0,4227.53173828125,1.0,278.7403564453125,282.9705505371094,297.7726135253906,301.8021240234375,293.1499938964844,293.1499938964844,278.45001220703125,34085.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795942068099976,1.0,0.0,0.0,3.5580437183380127,3.5580666065216064,8.447260029242898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.7197265625,0.0,1419.2884521484375,1895.4371337890625,0.0,3212.77734375,0.8831808567047119,1.0,0.0,3.0,1.0,0.0
17948460,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7612749934196472,0.4048486948013305,0.371238499879837,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8636654615402222,0.6000515818595886,0.5741531252861023,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9347506165504456,0.7536293864250183,0.5296049118041992,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7814462184906006,0.4386463463306427,0.4225369393825531,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6251959800720215,0.2190778106451034,1.0240243673324585,284.9075927734375,284.95001220703125,302.904541015625,294.80596923828125,298.48876953125,298.0680236816406,284.9076232910156,1.0,0.707194983959198,0.3318909704685211,0.3318909704685211,1.0,1.0,-3.508662462234497,0.851642370223999,2.657019853591919,0.0563662685453891,0.824003279209137,0.824003279209137,0.0,290.09783935546875,292.0,63128.72265625,0.0,4201.998046875,1.0,278.4591979980469,282.8803100585937,297.8143615722656,301.92950439453125,293.1499938964844,293.1499938964844,278.75,38959.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848507404327393,1.0,0.0,0.0,3.412651300430298,3.4126737117767334,7.77100410687126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.958984375,0.0,1305.497802734375,1895.4371337890625,0.0,3262.021484375,0.8551667928695679,1.0,0.0,3.0,1.0,0.0
17948520,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7612749934196472,0.4048486948013305,0.371238499879837,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8636654615402222,0.6000515818595886,0.5741531252861023,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9347506165504456,0.7536293864250183,0.5296049118041992,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7814462184906006,0.4386463463306427,0.4225369393825531,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6251959800720215,0.2190778106451034,1.0240243673324585,284.9075927734375,284.95001220703125,302.904541015625,294.80596923828125,298.48876953125,298.0680236816406,284.9076232910156,1.0,0.707194983959198,0.3318909704685211,0.3318909704685211,1.0,1.0,-3.508662462234497,0.851642370223999,2.657019853591919,0.0563662685453891,0.824003279209137,0.824003279209137,0.0,290.09783935546875,292.0,63128.72265625,0.0,4201.998046875,1.0,278.4591979980469,282.8803100585937,297.8143615722656,301.92950439453125,293.1499938964844,293.1499938964844,278.75,38959.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848507404327393,1.0,0.0,0.0,3.412651300430298,3.4126737117767334,7.77100410687126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.958984375,0.0,1305.497802734375,1895.4371337890625,0.0,3262.021484375,0.8551667928695679,1.0,0.0,3.0,1.0,0.0
17948580,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7579740881919861,0.4028743803501129,0.3694455325603485,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8599406480789185,0.5972152948379517,0.5714667439460754,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9316223859786988,0.7535004615783691,0.5294691920280457,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7782654166221619,0.4370289146900177,0.4210236370563507,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.6222350597381592,0.2174912542104721,1.0172091722488403,284.9816589355469,284.95001220703125,302.86431884765625,294.8118591308594,298.47772216796875,298.0665588378906,284.9809265136719,1.0,0.7067103385925293,0.3321263194084167,0.3321263194084167,1.0,1.0,-3.493086338043213,0.8477619886398315,2.645324230194092,0.0556258708238601,0.8900812864303589,0.8900812864303589,0.0,292.9134521484375,295.0,62283.0546875,0.0,4178.265625,1.0,278.7404479980469,282.982421875,297.7846069335937,301.7721252441406,293.1499938964844,293.1499938964844,279.04998779296875,34154.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875988781452179,1.0,0.0,0.0,3.509422779083252,3.5094451904296875,8.217973004320811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.1376953125,0.0,1369.0418701171875,1895.4371337890625,0.0,3178.978515625,0.8724164366722107,1.0,0.0,3.0,1.0,0.0
17948640,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7579740881919861,0.4028743803501129,0.3694455325603485,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8599406480789185,0.5972152948379517,0.5714667439460754,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9316223859786988,0.7535004615783691,0.5294691920280457,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7782654166221619,0.4370289146900177,0.4210236370563507,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.6222350597381592,0.2174912542104721,1.0172091722488403,284.9816589355469,284.95001220703125,302.86431884765625,294.8118591308594,298.47772216796875,298.0665588378906,284.9809265136719,1.0,0.7067103385925293,0.3321263194084167,0.3321263194084167,1.0,1.0,-3.493086338043213,0.8477619886398315,2.645324230194092,0.0556258708238601,0.8900812864303589,0.8900812864303589,0.0,292.9134521484375,295.0,62283.0546875,0.0,4178.265625,1.0,278.7404479980469,282.982421875,297.7846069335937,301.7721252441406,293.1499938964844,293.1499938964844,279.04998779296875,34154.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875988781452179,1.0,0.0,0.0,3.509422779083252,3.5094451904296875,8.217973004320811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.1376953125,0.0,1369.0418701171875,1895.4371337890625,0.0,3178.978515625,0.8724164366722107,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7564470171928406,0.4019763171672821,0.3686294555664062,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8582043051719666,0.5959019064903259,0.5702198147773743,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9301755428314208,0.7535169124603271,0.5294526815414429,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.77679443359375,0.436307281255722,0.4203490614891052,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.6208427548408508,0.2167600095272064,1.0140807628631592,285.0606384277344,284.95001220703125,302.84423828125,294.81463623046875,298.4727783203125,298.0664367675781,285.0602722167969,1.0,0.7065337300300598,0.3322439789772033,0.3322439789772033,1.0,1.0,-3.486008644104004,0.84602952003479,2.639979124069214,0.055328831076622,0.966672658920288,0.966672658920288,0.0,294.28076171875,295.0,61569.51953125,0.0,4168.05078125,1.0,278.9960021972656,283.0829467773437,297.770263671875,301.6431579589844,293.1499938964844,293.1499938964844,279.04998779296875,31550.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706037998199463,1.0,0.0,0.0,3.5969953536987305,3.597018241882324,8.633224979348597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.826171875,0.0,1442.184814453125,1895.4371337890625,0.0,3128.474609375,0.8912250995635986,1.0,0.0,3.0,1.0,0.0
17948760,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7550555467605591,0.4010193943977356,0.3679101467132568,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8566031455993652,0.5945438742637634,0.5690832734107971,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9288819432258606,0.7534158229827881,0.5295227766036987,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7754489779472351,0.4355571269989013,0.419759064912796,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6195411682128906,0.2160276472568512,1.0112015008926392,285.02471923828125,284.95001220703125,302.8242492675781,294.8173217773437,298.4677734375,298.0660705566406,285.02154541015625,1.0,0.7064176797866821,0.3323924541473388,0.3323924541473388,1.0,1.0,-3.4796884059906006,0.8446106910705566,2.635077714920044,0.0552003309130668,0.9742517471313475,0.9742517471313475,0.0,295.5863952636719,298.0,61777.59375,0.0,4159.45068359375,1.0,279.0419921875,283.0534362792969,297.7977905273437,301.73779296875,293.1499938964844,293.1499938964844,278.75,31708.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697900772094727,1.0,0.0,0.0,3.685232162475586,3.685255765914917,9.061977834790014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.7177734375,0.0,1540.2969970703125,1895.4371337890625,0.0,3120.84130859375,0.9098721742630004,1.0,0.0,3.0,1.0,0.0
17948820,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7508535981178284,0.3977210223674774,0.3654545843601227,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8520292043685913,0.5904165506362915,0.565751850605011,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9243705868721008,0.7512611150741577,0.5285124182701111,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7714455127716064,0.4329500198364258,0.4177781343460083,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6158612966537476,0.2139217406511306,1.0034868717193604,284.8874206542969,284.95001220703125,302.78436279296875,294.82232666015625,298.4481506347656,298.0533142089844,284.88836669921875,1.0,0.7058339715003967,0.3326893448829651,0.3326893448829651,1.0,1.0,-3.45986270904541,0.8396278023719788,2.620234966278076,0.054540105164051,0.8580103516578674,0.8580103516578674,0.0,299.3192138671875,301.0,62271.2734375,0.0,4130.4521484375,1.0,278.757568359375,282.9073791503906,297.84637451171875,301.9071960449219,293.1499938964844,293.1499938964844,279.04998779296875,38589.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787173628807068,1.0,0.0,0.0,3.584998846054077,3.5850229263305664,8.575735250815342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.61328125,0.0,1481.0751953125,1895.4371337890625,0.0,3204.559326171875,0.8926599621772766,1.0,0.0,3.0,1.0,0.0
17948880,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7508535981178284,0.3977210223674774,0.3654545843601227,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8520292043685913,0.5904165506362915,0.565751850605011,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9243705868721008,0.7512611150741577,0.5285124182701111,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7714455127716064,0.4329500198364258,0.4177781343460083,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6158612966537476,0.2139217406511306,1.0034868717193604,284.8874206542969,284.95001220703125,302.78436279296875,294.82232666015625,298.4481506347656,298.0533142089844,284.88836669921875,1.0,0.7058339715003967,0.3326893448829651,0.3326893448829651,1.0,1.0,-3.45986270904541,0.8396278023719788,2.620234966278076,0.054540105164051,0.8580103516578674,0.8580103516578674,0.0,299.3192138671875,301.0,62271.2734375,0.0,4130.4521484375,1.0,278.757568359375,282.9073791503906,297.84637451171875,301.9071960449219,293.1499938964844,293.1499938964844,279.04998779296875,38589.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787173628807068,1.0,0.0,0.0,3.584998846054077,3.5850229263305664,8.575735250815342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.61328125,0.0,1481.0751953125,1895.4371337890625,0.0,3204.559326171875,0.8926599621772766,1.0,0.0,3.0,1.0,0.0
17948940,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7473832964897156,0.3955034613609314,0.3633503019809723,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8481561541557312,0.5872827172279358,0.5626955628395081,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.920807421207428,0.7505475282669067,0.5278686881065369,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7680400013923645,0.4310355186462402,0.4159242510795593,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6124076843261719,0.2121194005012512,0.9956066608428956,284.98016357421875,284.95001220703125,302.7446594238281,294.8268127441406,298.4358215332031,298.0499572753906,284.9791564941406,1.0,0.7051131129264832,0.3329862654209137,0.3329862654209137,1.0,1.0,-3.441164016723633,0.8349807262420654,2.6061832904815674,0.0536764971911907,0.9309961795806884,0.9309961795806884,0.0,302.3499450683594,289.0,61264.36328125,0.0,4100.4453125,1.0,279.0418395996094,283.0271911621094,297.8034973144531,301.7290954589844,293.1499938964844,293.1499938964844,278.75,34099.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704469203948975,1.0,0.0,0.0,3.6746985912323,3.67472243309021,9.010248049889924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.7236328125,0.0,1546.5029296875,1895.4371337890625,0.0,3127.0029296875,0.9094260931015016,1.0,0.0,3.0,1.0,0.0
17949000,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7473832964897156,0.3955034613609314,0.3633503019809723,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8481561541557312,0.5872827172279358,0.5626955628395081,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.920807421207428,0.7505475282669067,0.5278686881065369,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7680400013923645,0.4310355186462402,0.4159242510795593,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6124076843261719,0.2121194005012512,0.9956066608428956,284.98016357421875,284.95001220703125,302.7446594238281,294.8268127441406,298.4358215332031,298.0499572753906,284.9791564941406,1.0,0.7051131129264832,0.3329862654209137,0.3329862654209137,1.0,1.0,-3.441164016723633,0.8349807262420654,2.6061832904815674,0.0536764971911907,0.9309961795806884,0.9309961795806884,0.0,302.3499450683594,289.0,61264.36328125,0.0,4100.4453125,1.0,279.0418395996094,283.0271911621094,297.8034973144531,301.7290954589844,293.1499938964844,293.1499938964844,278.75,34099.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704469203948975,1.0,0.0,0.0,3.6746985912323,3.67472243309021,9.010248049889924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.7236328125,0.0,1546.5029296875,1895.4371337890625,0.0,3127.0029296875,0.9094260931015016,1.0,0.0,3.0,1.0,0.0
17949060,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7470458149909973,0.3924425542354584,0.3607140779495239,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.848005473613739,0.5833228826522827,0.5590975880622864,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9220472574234008,0.748494029045105,0.526608407497406,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7681107521057129,0.4284973740577698,0.4136076271533966,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6116164922714233,0.2100061625242233,0.9861169457435608,284.8934936523437,284.95001220703125,302.7052001953125,294.83074951171875,298.4184265136719,298.0399475097656,284.89404296875,1.0,0.7001928687095642,0.3333689272403717,0.3333689272403717,1.0,1.0,-3.417961597442627,0.8292216062545776,2.588740110397339,0.0528770200908184,0.8378406167030334,0.8378406167030334,0.0,298.6669921875,277.0,61372.18359375,0.0,4020.05712890625,1.0,278.7582702636719,282.9296264648437,297.8404846191406,301.8460998535156,293.1499938964844,293.1499938964844,279.04998779296875,39558.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760939240455627,1.0,0.0,0.0,3.515564203262329,3.515587568283081,8.24676021693449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.216796875,0.0,1414.3240966796875,1895.4371337890625,0.0,3179.96435546875,0.878402829170227,1.0,0.0,3.0,1.0,0.0
17949120,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7470458149909973,0.3924425542354584,0.3607140779495239,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.848005473613739,0.5833228826522827,0.5590975880622864,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9220472574234008,0.748494029045105,0.526608407497406,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7681107521057129,0.4284973740577698,0.4136076271533966,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6116164922714233,0.2100061625242233,0.9861169457435608,284.8934936523437,284.95001220703125,302.7052001953125,294.83074951171875,298.4184265136719,298.0399475097656,284.89404296875,1.0,0.7001928687095642,0.3333689272403717,0.3333689272403717,1.0,1.0,-3.417961597442627,0.8292216062545776,2.588740110397339,0.0528770200908184,0.8378406167030334,0.8378406167030334,0.0,298.6669921875,277.0,61372.18359375,0.0,4020.05712890625,1.0,278.7582702636719,282.9296264648437,297.8404846191406,301.8460998535156,293.1499938964844,293.1499938964844,279.04998779296875,39558.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760939240455627,1.0,0.0,0.0,3.515564203262329,3.515587568283081,8.24676021693449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.216796875,0.0,1414.3240966796875,1895.4371337890625,0.0,3179.96435546875,0.878402829170227,1.0,0.0,3.0,1.0,0.0
17949180,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7494364380836487,0.3904268741607666,0.3584258258342743,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8508689999580383,0.5803487300872803,0.5558037161827087,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9273195266723632,0.7477633953094482,0.5256930589675903,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7709949016571045,0.4266957342624664,0.4114514887332916,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6130356192588806,0.2083032876253128,0.97660094499588,284.98095703125,284.95001220703125,302.6659851074219,294.8340759277344,298.4080810546875,298.0389404296875,284.9801025390625,1.0,0.693465530872345,0.3337516188621521,0.3337516188621521,1.0,1.0,-3.396101474761963,0.8238627314567566,2.572238683700561,0.0519899055361747,0.9091613292694092,0.9091613292694092,0.0,290.4827880859375,265.0,60337.68359375,0.0,3917.859130859375,1.0,279.0412902832031,283.0452880859375,297.8031921386719,301.6699523925781,293.1499938964844,293.1499938964844,278.75,34344.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663163781166077,1.0,0.0,0.0,3.6019015312194824,3.6019248962402344,8.656792260808288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.5439453125,0.0,1468.0904541015625,1895.4371337890625,0.0,3088.254638671875,0.8932974934577942,1.0,0.0,3.0,1.0,0.0
17949240,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7494364380836487,0.3904268741607666,0.3584258258342743,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8508689999580383,0.5803487300872803,0.5558037161827087,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9273195266723632,0.7477633953094482,0.5256930589675903,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7709949016571045,0.4266957342624664,0.4114514887332916,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6130356192588806,0.2083032876253128,0.97660094499588,284.98095703125,284.95001220703125,302.6659851074219,294.8340759277344,298.4080810546875,298.0389404296875,284.9801025390625,1.0,0.693465530872345,0.3337516188621521,0.3337516188621521,1.0,1.0,-3.396101474761963,0.8238627314567566,2.572238683700561,0.0519899055361747,0.9091613292694092,0.9091613292694092,0.0,290.4827880859375,265.0,60337.68359375,0.0,3917.859130859375,1.0,279.0412902832031,283.0452880859375,297.8031921386719,301.6699523925781,293.1499938964844,293.1499938964844,278.75,34344.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663163781166077,1.0,0.0,0.0,3.6019015312194824,3.6019248962402344,8.656792260808288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.5439453125,0.0,1468.0904541015625,1895.4371337890625,0.0,3088.254638671875,0.8932974934577942,1.0,0.0,3.0,1.0,0.0
17949300,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7510343194007874,0.389002114534378,0.3572321236133575,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.852780818939209,0.5784627199172974,0.5541148781776428,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9305453300476074,0.7467271685600281,0.52513188123703,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.772896945476532,0.4255080223083496,0.4103528559207916,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.61411452293396,0.2073354721069336,0.9719035625457764,284.8646240234375,284.95001220703125,302.646484375,294.8354797363281,298.4005432128906,298.0353698730469,284.86480712890625,1.0,0.6897241473197937,0.3339429497718811,0.3339429497718811,1.0,1.0,-3.384995460510254,0.8211166858673096,2.5638787746429443,0.0516811795532703,0.8220825791358948,0.8220825791358948,0.0,285.725341796875,265.0,60844.51953125,0.0,3862.91357421875,1.0,278.7997131347656,282.9190979003906,297.8554992675781,301.8685302734375,293.1499938964844,293.1499938964844,278.75,39522.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711065053939819,1.0,0.0,0.0,3.530460357666016,3.5304839611053467,8.316794719576137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.373046875,0.0,1429.686767578125,1895.4371337890625,0.0,3133.189697265625,0.8787168264389038,1.0,0.0,3.0,1.0,0.0
17949360,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7524335384368896,0.3875344097614288,0.3557221591472626,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8545452952384949,0.576514482498169,0.5520923137664795,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.933531939983368,0.7456115484237671,0.5242007970809937,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7746500372886658,0.4242527186870575,0.4089931547641754,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6150463223457336,0.2063170224428177,0.966556966304779,284.90234375,284.95001220703125,302.6270446777344,294.8367614746094,298.3927001953125,298.0312194824219,284.9029846191406,1.0,0.6856814622879028,0.3342027068138122,0.3342027068138122,1.0,1.0,-3.371562957763672,0.8178635835647583,2.553699254989624,0.0513550750911235,0.8256499767303467,0.8256499767303467,0.0,280.93365478515625,253.0,60369.75,0.0,3802.43994140625,1.0,278.7586669921875,282.9563293457031,297.8435363769531,301.7856140136719,293.1499938964844,293.1499938964844,279.04998779296875,39573.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713605999946594,1.0,0.0,0.0,3.436713218688965,3.4367358684539795,7.880973953433568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.4833984375,0.0,1333.7430419921875,1895.4371337890625,0.0,3135.573486328125,0.8611717820167542,1.0,0.0,3.0,1.0,0.0
17949420,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.756898820400238,0.3855510056018829,0.3533887267112732,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8597911596298218,0.5735407471656799,0.5487194657325745,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9416915774345398,0.7446171641349792,0.52305006980896,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7797480225563049,0.4224426746368408,0.4067455530166626,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6180503964424133,0.2046791911125183,0.9568911194801332,284.98046875,284.95001220703125,302.58837890625,294.8387145996094,298.3835144042969,298.0308837890625,284.9795837402344,1.0,0.6773713231086731,0.3347221910953522,0.3347221910953522,1.0,1.0,-3.348982095718384,0.8126558661460876,2.536326169967652,0.0510186739265918,0.8927336931228638,0.8927336931228638,0.0,269.8980712890625,241.0,59408.765625,0.0,3684.722412109375,1.0,279.0406494140625,283.0624694824219,297.80712890625,301.6153259277344,293.1499938964844,293.1499938964844,279.3500061035156,34300.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614658713340759,1.0,0.0,0.0,3.530728340148926,3.5307509899139404,8.318057780343224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.8798828125,0.0,1392.1787109375,1895.4371337890625,0.0,3042.75341796875,0.8772572875022888,1.0,0.0,3.0,1.0,0.0
17949480,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.756898820400238,0.3855510056018829,0.3533887267112732,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8597911596298218,0.5735407471656799,0.5487194657325745,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9416915774345398,0.7446171641349792,0.52305006980896,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7797480225563049,0.4224426746368408,0.4067455530166626,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6180503964424133,0.2046791911125183,0.9568911194801332,284.98046875,284.95001220703125,302.58837890625,294.8387145996094,298.3835144042969,298.0308837890625,284.9795837402344,1.0,0.6773713231086731,0.3347221910953522,0.3347221910953522,1.0,1.0,-3.348982095718384,0.8126558661460876,2.536326169967652,0.0510186739265918,0.8927336931228638,0.8927336931228638,0.0,269.8980712890625,241.0,59408.765625,0.0,3684.722412109375,1.0,279.0406494140625,283.0624694824219,297.80712890625,301.6153259277344,293.1499938964844,293.1499938964844,279.3500061035156,34300.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614658713340759,1.0,0.0,0.0,3.530728340148926,3.5307509899139404,8.318057780343224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.8798828125,0.0,1392.1787109375,1895.4371337890625,0.0,3042.75341796875,0.8772572875022888,1.0,0.0,3.0,1.0,0.0
17949540,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7624995112419128,0.3837384581565857,0.3513575494289398,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8662694692611694,0.5707692503929138,0.5456838011741638,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9510460495948792,0.7437015771865845,0.5221237540245056,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7859897017478943,0.4208135306835174,0.4047732949256897,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6218448281288147,0.2032140791416168,0.9481902718544006,285.02752685546875,284.95001220703125,302.54998779296875,294.8399658203125,298.3758239746094,298.0321960449219,285.02447509765625,1.0,0.6689531207084656,0.3352417051792145,0.3352417051792145,1.0,1.0,-3.3289384841918945,0.8081843256950378,2.520754098892212,0.0510166473686695,0.9807958602905272,0.9807958602905272,0.0,258.213623046875,229.0,58764.55859375,0.0,3570.704833984375,1.0,279.3412780761719,283.1376647949219,297.8170471191406,301.5693664550781,293.1499938964844,293.1499938964844,279.04998779296875,31775.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543689250946045,1.0,0.0,0.0,3.703683853149414,3.703707695007324,9.152950042334852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.9521484375,0.0,1561.643310546875,1895.4371337890625,0.0,2976.20654296875,0.914219617843628,1.0,0.0,3.0,1.0,0.0
17949600,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7624995112419128,0.3837384581565857,0.3513575494289398,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8662694692611694,0.5707692503929138,0.5456838011741638,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9510460495948792,0.7437015771865845,0.5221237540245056,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7859897017478943,0.4208135306835174,0.4047732949256897,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6218448281288147,0.2032140791416168,0.9481902718544006,285.02752685546875,284.95001220703125,302.54998779296875,294.8399658203125,298.3758239746094,298.0321960449219,285.02447509765625,1.0,0.6689531207084656,0.3352417051792145,0.3352417051792145,1.0,1.0,-3.3289384841918945,0.8081843256950378,2.520754098892212,0.0510166473686695,0.9807958602905272,0.9807958602905272,0.0,258.213623046875,229.0,58764.55859375,0.0,3570.704833984375,1.0,279.3412780761719,283.1376647949219,297.8170471191406,301.5693664550781,293.1499938964844,293.1499938964844,279.04998779296875,31775.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543689250946045,1.0,0.0,0.0,3.703683853149414,3.703707695007324,9.152950042334852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.9521484375,0.0,1561.643310546875,1895.4371337890625,0.0,2976.20654296875,0.914219617843628,1.0,0.0,3.0,1.0,0.0
17949660,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7671996355056763,0.3805002272129059,0.3484217226505279,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.871968686580658,0.5665663480758667,0.541714072227478,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9589014053344728,0.7405363321304321,0.5200528502464294,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7914573550224304,0.418061226606369,0.4020911753177643,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6250001192092896,0.2011663764715194,0.937979221343994,284.88134765625,284.95001220703125,302.513671875,294.8415222167969,298.3602905273437,298.0229797363281,284.8828430175781,1.0,0.6600620746612549,0.3358218967914581,0.3358218967914581,1.0,1.0,-3.3026511669158936,0.8019696474075317,2.500681638717652,0.0508605502545833,0.857451856136322,0.857451856136322,0.0,247.3368225097656,217.0,59181.76953125,0.0,3448.15185546875,1.0,279.05694580078125,282.98638916015625,297.8655700683594,301.7322998046875,293.1499938964844,293.1499938964844,279.3500061035156,38997.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633807897567749,1.0,0.0,0.0,3.597409248352051,3.59743332862854,8.635212225271971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.1328125,0.0,1497.544921875,1895.4371337890625,0.0,3060.7158203125,0.8956234455108643,1.0,0.0,3.0,1.0,0.0
17949720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7671996355056763,0.3805002272129059,0.3484217226505279,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.871968686580658,0.5665663480758667,0.541714072227478,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9589014053344728,0.7405363321304321,0.5200528502464294,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7914573550224304,0.418061226606369,0.4020911753177643,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6250001192092896,0.2011663764715194,0.937979221343994,284.88134765625,284.95001220703125,302.513671875,294.8415222167969,298.3602905273437,298.0229797363281,284.8828430175781,1.0,0.6600620746612549,0.3358218967914581,0.3358218967914581,1.0,1.0,-3.3026511669158936,0.8019696474075317,2.500681638717652,0.0508605502545833,0.857451856136322,0.857451856136322,0.0,247.3368225097656,217.0,59181.76953125,0.0,3448.15185546875,1.0,279.05694580078125,282.98638916015625,297.8655700683594,301.7322998046875,293.1499938964844,293.1499938964844,279.3500061035156,38997.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633807897567749,1.0,0.0,0.0,3.597409248352051,3.59743332862854,8.635212225271971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.1328125,0.0,1497.544921875,1895.4371337890625,0.0,3060.7158203125,0.8956234455108643,1.0,0.0,3.0,1.0,0.0
17949780,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7732222080230713,0.3783431053161621,0.3458128869533539,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8790505528450012,0.563357949256897,0.538002610206604,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.967864990234375,0.7387623190879822,0.5182290077209473,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7981049418449402,0.4160039722919464,0.3995222151279449,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6288809776306152,0.1994418650865554,0.9277114868164062,284.9791564941406,284.95001220703125,302.4809875488281,294.8445129394531,298.3515014648437,298.0213928222656,284.97802734375,1.0,0.6508697271347046,0.3364020884037018,0.3364020884037018,1.0,1.0,-3.277412176132202,0.7960582375526428,2.481353998184204,0.0505486689507961,0.93220317363739,0.93220317363739,0.0,235.7072906494141,205.0,58093.6875,0.0,3325.53759765625,1.0,279.3419189453125,283.1108703613281,297.8171081542969,301.5445861816406,293.1499938964844,293.1499938964844,279.04998779296875,34181.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541330695152283,1.0,0.0,0.0,3.6846301555633545,3.684654235839844,9.059017429535744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.5283203125,0.0,1558.30029296875,1895.4371337890625,0.0,2973.996337890625,0.9116979241371156,1.0,0.0,3.0,1.0,0.0
17949840,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7732222080230713,0.3783431053161621,0.3458128869533539,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8790505528450012,0.563357949256897,0.538002610206604,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.967864990234375,0.7387623190879822,0.5182290077209473,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7981049418449402,0.4160039722919464,0.3995222151279449,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6288809776306152,0.1994418650865554,0.9277114868164062,284.9791564941406,284.95001220703125,302.4809875488281,294.8445129394531,298.3515014648437,298.0213928222656,284.97802734375,1.0,0.6508697271347046,0.3364020884037018,0.3364020884037018,1.0,1.0,-3.277412176132202,0.7960582375526428,2.481353998184204,0.0505486689507961,0.93220317363739,0.93220317363739,0.0,235.7072906494141,205.0,58093.6875,0.0,3325.53759765625,1.0,279.3419189453125,283.1108703613281,297.8171081542969,301.5445861816406,293.1499938964844,293.1499938964844,279.04998779296875,34181.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541330695152283,1.0,0.0,0.0,3.6846301555633545,3.684654235839844,9.059017429535744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.5283203125,0.0,1558.30029296875,1895.4371337890625,0.0,2973.996337890625,0.9116979241371156,1.0,0.0,3.0,1.0,0.0
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7765446901321411,0.3768936395645141,0.3445545732975006,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8829362392425537,0.5613996982574463,0.5362001061439514,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9724521636962892,0.7372646331787109,0.517325758934021,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8017268180847168,0.4147154092788696,0.3982858061790466,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6310466527938843,0.1984703987836837,0.9227942824363708,284.8546447753906,284.95001220703125,302.4659118652344,294.84649658203125,298.3460388183594,298.018798828125,284.8531799316406,1.0,0.6462574005126953,0.3366921842098236,0.3366921842098236,1.0,1.0,-3.265251874923706,0.7932248115539551,2.472027063369751,0.050553061068058,0.8379563093185425,0.8379563093185425,0.0,229.86691284179688,205.0,58674.546875,0.0,3265.747314453125,1.0,279.09820556640625,282.9756164550781,297.8695678710937,301.7432556152344,293.1499938964844,293.1499938964844,279.04998779296875,39203.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592245578765869,1.0,0.0,0.0,3.619649887084961,3.619674205780029,8.74231488978694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.109375,0.0,1523.4345703125,1895.4371337890625,0.0,3021.732421875,0.8982914090156555,1.0,0.0,3.0,1.0,0.0
