time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949960,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.77945876121521,0.3753669857978821,0.34297776222229,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8864466547966003,0.5593501329421997,0.5340648889541626,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9764443635940552,0.7356013059616089,0.5160217881202698,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8049806952476501,0.4133320450782776,0.3967883288860321,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6329454779624939,0.1974339336156845,0.9172604084014891,284.8898010253906,284.95001220703125,302.4516296386719,294.8487854003906,298.34039306640625,298.0155639648437,284.8912353515625,1.0,0.6414886116981506,0.3370460569858551,0.3370460569858551,1.0,1.0,-3.25076675415039,0.7898560166358948,2.4609107971191406,0.050499640405178,0.8349770307540894,0.8349770307540894,0.0,224.3174285888672,193.0,58142.07421875,0.0,3202.876708984375,1.0,279.05810546875,283.01416015625,297.8572082519531,301.65875244140625,293.1499938964844,293.1499938964844,279.3500061035156,40043.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595986366271973,1.0,0.0,0.0,3.510754108428955,3.510777473449707,8.224208727369842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.3369140625,0.0,1412.7969970703125,1895.4371337890625,0.0,3025.240966796875,0.8778027892112732,1.0,0.0,3.0,1.0,0.0
17950020,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7873351573944092,0.3733725249767303,0.3405687510967254,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8955640196800232,0.5562833547592163,0.5305346846580505,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9859092235565186,0.7336524724960327,0.5141552090644836,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8130839467048645,0.4113235771656036,0.3943003416061401,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.638075590133667,0.1957823485136032,0.907320499420166,284.9820556640625,284.95001220703125,302.4254455566406,294.85430908203125,298.3350830078125,298.0156555175781,284.9810791015625,1.0,0.6320105195045471,0.3377538025379181,0.3377538025379181,1.0,1.0,-3.2264299392700195,0.7845316529273987,2.4418983459472656,0.0506693087518215,0.909213364124298,0.909213364124298,0.0,212.33546447753903,181.0,57114.71875,0.0,3083.76904296875,1.0,279.3412475585937,283.13232421875,297.8191833496094,301.4823913574219,293.1499938964844,293.1499938964844,279.04998779296875,34315.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488019108772278,1.0,0.0,0.0,3.601045846939087,3.601069211959839,8.652679639453709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.4921875,0.0,1466.946533203125,1895.4371337890625,0.0,2924.050048828125,0.893071711063385,1.0,0.0,3.0,1.0,0.0
17950080,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7873351573944092,0.3733725249767303,0.3405687510967254,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8955640196800232,0.5562833547592163,0.5305346846580505,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9859092235565186,0.7336524724960327,0.5141552090644836,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8130839467048645,0.4113235771656036,0.3943003416061401,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.638075590133667,0.1957823485136032,0.907320499420166,284.9820556640625,284.95001220703125,302.4254455566406,294.85430908203125,298.3350830078125,298.0156555175781,284.9810791015625,1.0,0.6320105195045471,0.3377538025379181,0.3377538025379181,1.0,1.0,-3.2264299392700195,0.7845316529273987,2.4418983459472656,0.0506693087518215,0.909213364124298,0.909213364124298,0.0,212.33546447753903,181.0,57114.71875,0.0,3083.76904296875,1.0,279.3412475585937,283.13232421875,297.8191833496094,301.4823913574219,293.1499938964844,293.1499938964844,279.04998779296875,34315.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488019108772278,1.0,0.0,0.0,3.601045846939087,3.601069211959839,8.652679639453709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.4921875,0.0,1466.946533203125,1895.4371337890625,0.0,2924.050048828125,0.893071711063385,1.0,0.0,3.0,1.0,0.0
17950140,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7952095866203308,0.3704774975776672,0.3377975821495056,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9048144221305848,0.5523392558097839,0.5266478061676025,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9944420456886292,0.7301864624023438,0.5117222666740417,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8208898901939392,0.4086292684078216,0.3915382027626037,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6433748602867126,0.193818986415863,0.8970472812652588,284.9002685546875,284.95001220703125,302.402099609375,294.8609924316406,298.3271484375,298.01177978515625,284.9004821777344,1.0,0.6223695874214172,0.3384615182876587,0.3384615182876587,1.0,1.0,-3.1998324394226074,0.7784729599952698,2.4213595390319824,0.0508140623569488,0.8226873278617859,0.8226873278617859,0.0,200.8574676513672,169.0,57155.3984375,0.0,2964.315673828125,1.0,279.0589294433594,283.0416259765625,297.86627197265625,301.6030578613281,293.1499938964844,293.1499938964844,279.3500061035156,39673.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537651896476746,1.0,0.0,0.0,3.4298079013824463,3.429830551147461,7.84933547492983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.9404296875,0.0,1327.5406494140625,1895.4371337890625,0.0,2970.548583984375,0.8597069978713989,1.0,0.0,3.0,1.0,0.0
17950200,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7952095866203308,0.3704774975776672,0.3377975821495056,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9048144221305848,0.5523392558097839,0.5266478061676025,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9944420456886292,0.7301864624023438,0.5117222666740417,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8208898901939392,0.4086292684078216,0.3915382027626037,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6433748602867126,0.193818986415863,0.8970472812652588,284.9002685546875,284.95001220703125,302.402099609375,294.8609924316406,298.3271484375,298.01177978515625,284.9004821777344,1.0,0.6223695874214172,0.3384615182876587,0.3384615182876587,1.0,1.0,-3.1998324394226074,0.7784729599952698,2.4213595390319824,0.0508140623569488,0.8226873278617859,0.8226873278617859,0.0,200.8574676513672,169.0,57155.3984375,0.0,2964.315673828125,1.0,279.0589294433594,283.0416259765625,297.86627197265625,301.6030578613281,293.1499938964844,293.1499938964844,279.3500061035156,39673.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537651896476746,1.0,0.0,0.0,3.4298079013824463,3.429830551147461,7.84933547492983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.9404296875,0.0,1327.5406494140625,1895.4371337890625,0.0,2970.548583984375,0.8597069978713989,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8036414980888367,0.3684237003326416,0.335428923368454,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9152506589889526,0.5491938591003418,0.5231432914733887,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.7282211780548096,0.5042098164558411,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8289397954940796,0.4065025150775909,0.3890245258808136,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6490585803985596,0.192131906747818,0.8873139023780823,284.9780578613281,284.95001220703125,302.3814392089844,294.8687438964844,298.32293701171875,298.0121154785156,284.9765319824219,1.0,0.6123056411743164,0.33924400806427,0.33924400806427,1.0,1.0,-3.169072151184082,0.7713071703910828,2.3977649211883545,0.0508486442267894,0.8892102837562561,0.8892102837562561,0.0,189.80728149414065,157.0,56097.7890625,0.0,2840.432861328125,1.0,279.340576171875,283.1473693847656,297.8327331542969,301.4346618652344,293.1499938964844,293.1499938964844,279.6499938964844,34323.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428863286972046,1.0,0.0,0.0,3.5227088928222656,3.5227315425872803,8.280314318653836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.21142578125,0.0,1383.99951171875,1895.4371337890625,0.0,2868.69384765625,0.8754227757453918,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8036414980888367,0.3684237003326416,0.335428923368454,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9152506589889526,0.5491938591003418,0.5231432914733887,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.7282211780548096,0.5042098164558411,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8289397954940796,0.4065025150775909,0.3890245258808136,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6490585803985596,0.192131906747818,0.8873139023780823,284.9780578613281,284.95001220703125,302.3814392089844,294.8687438964844,298.32293701171875,298.0121154785156,284.9765319824219,1.0,0.6123056411743164,0.33924400806427,0.33924400806427,1.0,1.0,-3.169072151184082,0.7713071703910828,2.3977649211883545,0.0508486442267894,0.8892102837562561,0.8892102837562561,0.0,189.80728149414065,157.0,56097.7890625,0.0,2840.432861328125,1.0,279.340576171875,283.1473693847656,297.8327331542969,301.4346618652344,293.1499938964844,293.1499938964844,279.6499938964844,34323.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428863286972046,1.0,0.0,0.0,3.5227088928222656,3.5227315425872803,8.280314318653836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.21142578125,0.0,1383.99951171875,1895.4371337890625,0.0,2868.69384765625,0.8754227757453918,1.0,0.0,3.0,1.0,0.0
17950380,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8116344213485718,0.3664582967758178,0.3333586752414703,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9257924556732178,0.5461604595184326,0.5199674367904663,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.7295311093330383,0.4865146279335022,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8367020487785339,0.4044584035873413,0.3867700099945068,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6546648740768433,0.1905402690172195,0.8785199522972107,285.01678466796875,284.95001220703125,302.3631591796875,294.8774719238281,298.3211364746094,298.01641845703125,285.0129699707031,1.0,0.601277768611908,0.3400265276432037,0.3400265276432037,1.0,1.0,-3.1281626224517822,0.760981023311615,2.3671815395355225,0.0498568974435329,0.967488408088684,0.967488408088684,0.0,179.53936767578125,145.0,55094.109375,0.0,2702.836181640625,1.0,279.64117431640625,283.2178039550781,297.8460693359375,301.37408447265625,293.1499938964844,293.1499938964844,279.3500061035156,32031.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340226411819458,1.0,0.0,0.0,3.6863958835601807,3.686419486999512,9.067701967069296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.8671875,0.0,1544.0469970703125,1895.4371337890625,0.0,2785.923583984375,0.9104028344154358,1.0,0.0,3.0,1.0,0.0
17950440,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8116344213485718,0.3664582967758178,0.3333586752414703,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9257924556732178,0.5461604595184326,0.5199674367904663,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.7295311093330383,0.4865146279335022,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8367020487785339,0.4044584035873413,0.3867700099945068,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6546648740768433,0.1905402690172195,0.8785199522972107,285.01678466796875,284.95001220703125,302.3631591796875,294.8774719238281,298.3211364746094,298.01641845703125,285.0129699707031,1.0,0.601277768611908,0.3400265276432037,0.3400265276432037,1.0,1.0,-3.1281626224517822,0.760981023311615,2.3671815395355225,0.0498568974435329,0.967488408088684,0.967488408088684,0.0,179.53936767578125,145.0,55094.109375,0.0,2702.836181640625,1.0,279.64117431640625,283.2178039550781,297.8460693359375,301.37408447265625,293.1499938964844,293.1499938964844,279.3500061035156,32031.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340226411819458,1.0,0.0,0.0,3.6863958835601807,3.686419486999512,9.067701967069296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.8671875,0.0,1544.0469970703125,1895.4371337890625,0.0,2785.923583984375,0.9104028344154358,1.0,0.0,3.0,1.0,0.0
17950500,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8155694007873535,0.3648869693279266,0.3320826292037964,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9313390254974364,0.5440605878829956,0.5181339383125305,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9990000128746032,0.7304264903068542,0.4774221777915954,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8407755494117737,0.4029842913150787,0.385452538728714,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.6576497554779053,0.189528226852417,0.8737604022026062,284.85601806640625,284.95001220703125,302.3548583984375,294.8822021484375,298.3195495605469,298.0177001953125,284.8505554199219,1.0,0.5954856276512146,0.3404177725315094,0.3404177725315094,1.0,1.0,-3.1061911582946777,0.7553231120109558,2.350868225097656,0.0492432117462158,0.8565612435340881,0.8565612435340881,0.0,174.35462951660156,145.0,55713.0,0.0,2632.003662109375,1.0,279.39666748046875,283.0477600097656,297.91143798828125,301.5952453613281,293.1499938964844,293.1499938964844,279.3500061035156,37250.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840268611907959,1.0,0.0,0.0,3.655792713165283,3.655817031860352,8.917773470784596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.0419921875,0.0,1548.9906005859375,1895.4371337890625,0.0,2844.22509765625,0.9048230648040771,1.0,0.0,3.0,1.0,0.0
17950560,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8190566301345825,0.3631529510021209,0.3303859829902649,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9364763498306274,0.5417695045471191,0.5158483386039734,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9990000128746032,0.7314928770065308,0.4686183929443359,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8445767760276794,0.4013293385505676,0.3837707042694092,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6603668332099915,0.1883888244628906,0.868062436580658,284.8709411621094,284.95001220703125,302.3470458984375,294.8871459960937,298.3181457519531,298.0185546875,284.8730163574219,1.0,0.5894421935081482,0.340959221124649,0.340959221124649,1.0,1.0,-3.081950664520264,0.7493466734886169,2.332603931427002,0.0487851835787296,0.8355396389961243,0.8355396389961243,0.0,169.2967529296875,133.0,54967.58984375,0.0,2558.39208984375,1.0,279.3574523925781,283.0756530761719,297.9013977050781,301.5095520019531,293.1499938964844,293.1499938964844,279.6499938964844,40229.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412839770317078,1.0,0.0,0.0,3.5301060676574707,3.5301296710968018,8.315125228364195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.43115234375,0.0,1434.432373046875,1895.4371337890625,0.0,2853.7138671875,0.8818283081054688,1.0,0.0,3.0,1.0,0.0
17950620,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.828156590461731,0.3609331548213959,0.3277977406978607,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9492992162704468,0.5383817553520203,0.5120474696159363,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9990000128746032,0.7362423539161682,0.4487560093402862,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8543756604194641,0.3988891541957855,0.3809212446212768,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6675322651863098,0.1865469515323639,0.8576013445854187,284.96319580078125,284.95001220703125,302.3328552246094,294.8975830078125,298.32781982421875,298.0360107421875,284.9618225097656,1.0,0.5769765973091125,0.3420421183109283,0.3420421183109283,1.0,1.0,-3.0343871116638184,0.7376619577407837,2.296725034713745,0.0478005334734916,0.8981778621673584,0.8981778621673584,0.0,158.46754455566406,136.0,53508.94140625,0.0,2412.313232421875,1.0,279.6413269042969,283.19677734375,297.85504150390625,301.3022155761719,293.1499938964844,293.1499938964844,279.95001220703125,34944.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288119435310364,1.0,0.0,0.0,3.597165107727051,3.5971884727478027,8.634039545540872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.2880859375,0.0,1467.395263671875,1895.4371337890625,0.0,2737.388916015625,0.892507016658783,1.0,0.0,3.0,1.0,0.0
17950680,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.828156590461731,0.3609331548213959,0.3277977406978607,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9492992162704468,0.5383817553520203,0.5120474696159363,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9990000128746032,0.7362423539161682,0.4487560093402862,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8543756604194641,0.3988891541957855,0.3809212446212768,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6675322651863098,0.1865469515323639,0.8576013445854187,284.96319580078125,284.95001220703125,302.3328552246094,294.8975830078125,298.32781982421875,298.0360107421875,284.9618225097656,1.0,0.5769765973091125,0.3420421183109283,0.3420421183109283,1.0,1.0,-3.0343871116638184,0.7376619577407837,2.296725034713745,0.0478005334734916,0.8981778621673584,0.8981778621673584,0.0,158.46754455566406,136.0,53508.94140625,0.0,2412.313232421875,1.0,279.6413269042969,283.19677734375,297.85504150390625,301.3022155761719,293.1499938964844,293.1499938964844,279.95001220703125,34944.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288119435310364,1.0,0.0,0.0,3.597165107727051,3.5971884727478027,8.634039545540872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.2880859375,0.0,1467.395263671875,1895.4371337890625,0.0,2737.388916015625,0.892507016658783,1.0,0.0,3.0,1.0,0.0
17950740,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8335856795310974,0.3590885102748871,0.3259061276912689,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.956514835357666,0.5354276299476624,0.5090068578720093,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.7415551543235779,0.4368895292282104,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8602571487426758,0.3968024253845215,0.3786982893943786,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6715772747993469,0.1850043684244156,0.8494473695755005,285.031982421875,284.95001220703125,302.3203430175781,294.9087829589844,298.3468322753906,298.0633544921875,285.0284118652344,1.0,0.569340169429779,0.34312504529953,0.34312504529953,1.0,1.0,-3.001696348190308,0.7305237650871277,2.271172523498535,0.0478083416819572,0.9958993196487428,0.9958993196487428,0.0,152.01889038085938,154.0,52545.9296875,0.0,2319.4130859375,1.0,279.9427185058594,283.2915344238281,297.8681030273437,301.2325134277344,293.1499938964844,293.1499938964844,279.6499938964844,31971.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178094029426575,1.0,0.0,0.0,3.7551445960998535,3.755168914794922,9.409067729393428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.671875,0.0,1622.3167724609375,1895.4371337890625,0.0,2635.28662109375,0.9258540272712708,1.0,0.0,3.0,1.0,0.0
17950800,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8335856795310974,0.3590885102748871,0.3259061276912689,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.956514835357666,0.5354276299476624,0.5090068578720093,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.7415551543235779,0.4368895292282104,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8602571487426758,0.3968024253845215,0.3786982893943786,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6715772747993469,0.1850043684244156,0.8494473695755005,285.031982421875,284.95001220703125,302.3203430175781,294.9087829589844,298.3468322753906,298.0633544921875,285.0284118652344,1.0,0.569340169429779,0.34312504529953,0.34312504529953,1.0,1.0,-3.001696348190308,0.7305237650871277,2.271172523498535,0.0478083416819572,0.9958993196487428,0.9958993196487428,0.0,152.01889038085938,154.0,52545.9296875,0.0,2319.4130859375,1.0,279.9427185058594,283.2915344238281,297.8681030273437,301.2325134277344,293.1499938964844,293.1499938964844,279.6499938964844,31971.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178094029426575,1.0,0.0,0.0,3.7551445960998535,3.755168914794922,9.409067729393428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.671875,0.0,1622.3167724609375,1895.4371337890625,0.0,2635.28662109375,0.9258540272712708,1.0,0.0,3.0,1.0,0.0
17950860,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8280847072601318,0.3559056222438812,0.3234902322292328,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9493041634559632,0.5311643481254578,0.5054671168327332,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.741995096206665,0.4429827630519867,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8544833660125732,0.3936913311481476,0.376166433095932,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6661642789840698,0.1829704940319061,0.8415994048118591,284.8791809082031,284.95001220703125,302.30926513671875,294.9206237792969,298.3476257324219,298.06201171875,284.8818664550781,1.0,0.5695984959602356,0.3444055616855621,0.3444055616855621,1.0,1.0,-2.9893624782562256,0.7302144765853882,2.259148120880127,0.0501156374812126,0.8690520524978638,0.8690520524978638,0.0,154.1573028564453,172.0,53202.97265625,0.0,2308.1435546875,1.0,279.6565246582031,283.1329345703125,297.9422607421875,301.42266845703125,293.1499938964844,293.1499938964844,279.95001220703125,38987.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265852332115173,1.0,0.0,0.0,3.654098272323608,3.654123067855835,8.909509006116423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.02294921875,0.0,1560.109619140625,1895.4371337890625,0.0,2716.680908203125,0.9082037210464478,1.0,0.0,3.0,1.0,0.0
17950920,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8280847072601318,0.3559056222438812,0.3234902322292328,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9493041634559632,0.5311643481254578,0.5054671168327332,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.741995096206665,0.4429827630519867,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8544833660125732,0.3936913311481476,0.376166433095932,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6661642789840698,0.1829704940319061,0.8415994048118591,284.8791809082031,284.95001220703125,302.30926513671875,294.9206237792969,298.3476257324219,298.06201171875,284.8818664550781,1.0,0.5695984959602356,0.3444055616855621,0.3444055616855621,1.0,1.0,-2.9893624782562256,0.7302144765853882,2.259148120880127,0.0501156374812126,0.8690520524978638,0.8690520524978638,0.0,154.1573028564453,172.0,53202.97265625,0.0,2308.1435546875,1.0,279.6565246582031,283.1329345703125,297.9422607421875,301.42266845703125,293.1499938964844,293.1499938964844,279.95001220703125,38987.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265852332115173,1.0,0.0,0.0,3.654098272323608,3.654123067855835,8.909509006116423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.02294921875,0.0,1560.109619140625,1895.4371337890625,0.0,2716.680908203125,0.9082037210464478,1.0,0.0,3.0,1.0,0.0
17950980,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8224893808364868,0.3546733856201172,0.3222547173500061,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.941624641418457,0.5293413996696472,0.5036231875419617,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.7407928109169006,0.451017826795578,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.848555326461792,0.3923373222351074,0.3748292326927185,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6608967185020447,0.1819758266210556,0.8374149203300476,285.01422119140625,284.95001220703125,302.30401611328125,294.9269714355469,298.344970703125,298.05596923828125,285.0173645019531,1.0,0.5717565417289734,0.3450714349746704,0.3450714349746704,1.0,1.0,-2.9886722564697266,0.7318437099456787,2.256828546524048,0.0518512278795242,0.9579652547836304,0.9579652547836304,0.0,157.6490936279297,172.0,52395.81640625,0.0,2324.701416015625,1.0,279.90557861328125,283.28338623046875,297.8886413574219,301.21441650390625,293.1499938964844,293.1499938964844,279.95001220703125,34172.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819412887096405,1.0,0.0,0.0,3.699460983276367,3.699485063552856,9.132089644481312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.58544921875,0.0,1575.0350341796875,1895.4371337890625,0.0,2650.131103515625,0.9168294072151184,1.0,0.0,3.0,1.0,0.0
17951040,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8168891072273254,0.3537029027938843,0.3215151727199554,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9336880445480348,0.527848482131958,0.5023455619812012,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.738925039768219,0.4598824679851532,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8426568508148193,0.39124596118927,0.3739261031150818,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6556935906410217,0.1811312437057495,0.8343011736869812,285.01153564453125,284.95001220703125,302.2994079589844,294.9329833984375,298.3416442871094,298.0486755371094,285.01025390625,1.0,0.574751079082489,0.3456860780715942,0.3456860780715942,1.0,1.0,-2.9920687675476074,0.7346100807189941,2.2574586868286133,0.0538496188819408,0.9773595929145812,0.9773595929145812,0.0,161.73948669433594,190.0,52582.98046875,0.0,2351.6904296875,1.0,279.9432373046875,283.2787170410156,297.9049377441406,301.2751770019531,293.1499938964844,293.1499938964844,279.6499938964844,33192.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170016407966614,1.0,0.0,0.0,3.769410371780396,3.769434928894043,9.480693847763176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.8056640625,0.0,1648.42578125,1895.4371337890625,0.0,2627.814208984375,0.9300094842910768,1.0,0.0,3.0,1.0,0.0
17951100,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8099220991134644,0.3522019386291504,0.3206218779087066,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9240511059761048,0.5258256196975708,0.5009099245071411,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.7353922724723816,0.470954567193985,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8356711268424988,0.3897646069526672,0.3729276359081268,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6496257781982422,0.1800676137208938,0.8309823274612427,284.8748779296875,284.95001220703125,302.2948303222656,294.9393310546875,298.3324890136719,298.0331115722656,284.8701171875,1.0,0.5786432027816772,0.3463263213634491,0.3463263213634491,1.0,1.0,-2.997387886047364,0.7380502820014954,2.2593376636505127,0.0561639629304409,0.8854411244392395,0.8854411244392395,0.0,167.00282287597656,190.0,53647.40625,0.0,2388.235107421875,1.0,279.6949462890625,283.1227722167969,297.973876953125,301.51190185546875,293.1499938964844,293.1499938964844,279.6499938964844,36938.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238086700439453,1.0,0.0,0.0,3.750008583068848,3.750033855438232,9.383348356095668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.0107421875,0.0,1654.5201416015625,1895.4371337890625,0.0,2690.889892578125,0.9262904524803162,1.0,0.0,3.0,1.0,0.0
17951160,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8014519810676575,0.3504716157913208,0.3193422853946686,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9131996631622314,0.5235620141029358,0.4990747272968292,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.7304807901382446,0.4838683307170868,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8277683258056641,0.3880884051322937,0.371633917093277,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6428704857826233,0.1788600236177444,0.8269181847572327,284.8922119140625,284.95001220703125,302.2904663085937,294.94580078125,298.3199462890625,298.0148620605469,284.895263671875,1.0,0.5830793380737305,0.3466225862503052,0.3466225862503052,1.0,1.0,-3.002725124359131,0.740606963634491,2.262118101119995,0.0575944818556308,0.8727143406867981,0.8727143406867981,0.0,173.25938415527344,193.0,53498.5625,0.0,2430.031005859375,1.0,279.6567077636719,283.1461181640625,297.97174072265625,301.4657592773437,293.1499938964844,293.1499938964844,279.95001220703125,38950.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826286792755127,1.0,0.0,0.0,3.660624742507935,3.660649299621582,8.941362921177642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.38232421875,0.0,1567.1619873046875,1895.4371337890625,0.0,2713.907470703125,0.9099583625793456,1.0,0.0,3.0,1.0,0.0
17951220,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.789772629737854,0.3481048941612243,0.3172937333583832,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8993567228317261,0.5200993418693542,0.4959025382995605,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.7201505899429321,0.5017700791358948,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8168528079986572,0.3855262696743011,0.369364321231842,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6334913372993469,0.1767947226762771,0.818824052810669,285.0216369628906,284.95001220703125,302.2822570800781,294.958984375,298.3103332519531,298.0003356933594,285.0199890136719,1.0,0.5882697105407715,0.3472150862216949,0.3472150862216949,1.0,1.0,-3.0055179595947266,0.7431162595748901,2.262401819229126,0.0597537942230701,0.987304151058197,0.987304151058197,0.0,182.0365447998047,196.0,52956.78125,0.0,2480.159423828125,1.0,279.943359375,283.2881164550781,297.9360046386719,301.3298034667969,293.1499938964844,293.1499938964844,279.6499938964844,33015.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177859783172607,1.0,0.0,0.0,3.7862937450408936,3.78631854057312,9.565812888467915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.3037109375,0.0,1666.9893798828125,1895.4371337890625,0.0,2635.06982421875,0.9337007403373718,1.0,0.0,3.0,1.0,0.0
17951280,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.789772629737854,0.3481048941612243,0.3172937333583832,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8993567228317261,0.5200993418693542,0.4959025382995605,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.7201505899429321,0.5017700791358948,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8168528079986572,0.3855262696743011,0.369364321231842,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6334913372993469,0.1767947226762771,0.818824052810669,285.0216369628906,284.95001220703125,302.2822570800781,294.958984375,298.3103332519531,298.0003356933594,285.0199890136719,1.0,0.5882697105407715,0.3472150862216949,0.3472150862216949,1.0,1.0,-3.0055179595947266,0.7431162595748901,2.262401819229126,0.0597537942230701,0.987304151058197,0.987304151058197,0.0,182.0365447998047,196.0,52956.78125,0.0,2480.159423828125,1.0,279.943359375,283.2881164550781,297.9360046386719,301.3298034667969,293.1499938964844,293.1499938964844,279.6499938964844,33015.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177859783172607,1.0,0.0,0.0,3.7862937450408936,3.78631854057312,9.565812888467915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.3037109375,0.0,1666.9893798828125,1895.4371337890625,0.0,2635.06982421875,0.9337007403373718,1.0,0.0,3.0,1.0,0.0
17951340,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7769372463226318,0.3445831537246704,0.3148722648620605,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.884835958480835,0.5155197978019714,0.4923681914806366,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9883095026016236,0.709648847579956,0.4986134171485901,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.80427086353302,0.3820600509643554,0.3668124079704284,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6234225630760193,0.1741876900196075,0.810004472732544,284.87432861328125,284.95001220703125,302.2745056152344,294.9724426269531,298.3039855957031,297.9944763183594,284.8764343261719,1.0,0.590510368347168,0.3478076159954071,0.3478076159954071,1.0,1.0,-2.9809415340423584,0.7369833588600159,2.243957996368408,0.0596452765166759,0.8625478744506836,0.8625478744506836,0.0,191.4586181640625,199.0,53369.23828125,0.0,2482.64013671875,1.0,279.6563720703125,283.1353759765625,297.9972229003906,301.49884033203125,293.1499938964844,293.1499938964844,279.95001220703125,39746.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270373940467834,1.0,0.0,0.0,3.66298508644104,3.6630098819732666,8.952897019298689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.2119140625,0.0,1575.7918701171875,1895.4371337890625,0.0,2720.884033203125,0.9106546640396118,1.0,0.0,3.0,1.0,0.0
17951400,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7769372463226318,0.3445831537246704,0.3148722648620605,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.884835958480835,0.5155197978019714,0.4923681914806366,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9883095026016236,0.709648847579956,0.4986134171485901,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.80427086353302,0.3820600509643554,0.3668124079704284,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6234225630760193,0.1741876900196075,0.810004472732544,284.87432861328125,284.95001220703125,302.2745056152344,294.9724426269531,298.3039855957031,297.9944763183594,284.8764343261719,1.0,0.590510368347168,0.3478076159954071,0.3478076159954071,1.0,1.0,-2.9809415340423584,0.7369833588600159,2.243957996368408,0.0596452765166759,0.8625478744506836,0.8625478744506836,0.0,191.4586181640625,199.0,53369.23828125,0.0,2482.64013671875,1.0,279.6563720703125,283.1353759765625,297.9972229003906,301.49884033203125,293.1499938964844,293.1499938964844,279.95001220703125,39746.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270373940467834,1.0,0.0,0.0,3.66298508644104,3.6630098819732666,8.952897019298689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.2119140625,0.0,1575.7918701171875,1895.4371337890625,0.0,2720.884033203125,0.9106546640396118,1.0,0.0,3.0,1.0,0.0
17951460,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7679068446159363,0.3420351445674896,0.31258225440979,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8745377063751221,0.5118117332458496,0.4888998866081238,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9780587553977966,0.7040445804595947,0.4942003190517425,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7948086857795715,0.3792000710964203,0.3641945719718933,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.615493893623352,0.1717878580093383,0.800101101398468,284.9903259277344,284.95001220703125,302.2669677734375,294.9860534667969,298.299072265625,297.9901733398437,284.98828125,1.0,0.5908863544464111,0.348526120185852,0.348526120185852,1.0,1.0,-2.9536478519439697,0.7303249835968018,2.223322868347168,0.0590560249984264,0.9517691135406494,0.9517691135406494,0.0,197.9203186035156,202.0,52208.62109375,0.0,2465.084716796875,1.0,279.94317626953125,283.27374267578125,297.9502868652344,301.3099365234375,293.1499938964844,293.1499938964844,279.6499938964844,34059.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158427476882935,1.0,0.0,0.0,3.748432874679565,3.748457670211792,9.375464173899672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.298828125,0.0,1630.5516357421875,1895.4371337890625,0.0,2617.099365234375,0.9257645606994628,1.0,0.0,3.0,1.0,0.0
17951520,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7679068446159363,0.3420351445674896,0.31258225440979,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8745377063751221,0.5118117332458496,0.4888998866081238,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9780587553977966,0.7040445804595947,0.4942003190517425,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7948086857795715,0.3792000710964203,0.3641945719718933,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.615493893623352,0.1717878580093383,0.800101101398468,284.9903259277344,284.95001220703125,302.2669677734375,294.9860534667969,298.299072265625,297.9901733398437,284.98828125,1.0,0.5908863544464111,0.348526120185852,0.348526120185852,1.0,1.0,-2.9536478519439697,0.7303249835968018,2.223322868347168,0.0590560249984264,0.9517691135406494,0.9517691135406494,0.0,197.9203186035156,202.0,52208.62109375,0.0,2465.084716796875,1.0,279.94317626953125,283.27374267578125,297.9502868652344,301.3099365234375,293.1499938964844,293.1499938964844,279.6499938964844,34059.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158427476882935,1.0,0.0,0.0,3.748432874679565,3.748457670211792,9.375464173899672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.298828125,0.0,1630.5516357421875,1895.4371337890625,0.0,2617.099365234375,0.9257645606994628,1.0,0.0,3.0,1.0,0.0
17951580,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7604281306266785,0.3386153280735016,0.3100030720233917,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8660842180252075,0.507254958152771,0.4851298332214355,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9692432284355164,0.6981738805770874,0.4904902279376983,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7869369387626648,0.3757035732269287,0.3613551557064056,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6082627773284912,0.1691407710313797,0.7898709774017334,284.87872314453125,284.95001220703125,302.2594299316406,294.9997253417969,298.29266357421875,297.9841003417969,284.8811950683594,1.0,0.5904123783111572,0.3492445945739746,0.3492445945739746,1.0,1.0,-2.925854206085205,0.7234707474708557,2.202383279800415,0.0585844628512859,0.8384576439857483,0.8384576439857483,0.0,202.9743194580078,205.0,52236.0703125,0.0,2439.7314453125,1.0,279.6572265625,283.1606750488281,298.00762939453125,301.4383239746094,293.1499938964844,293.1499938964844,279.95001220703125,40742.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215976357460022,1.0,0.0,0.0,3.560035467147827,3.5600593090057373,8.456719342575525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.34228515625,0.0,1469.9720458984375,1895.4371337890625,0.0,2670.376708984375,0.889227569103241,1.0,0.0,3.0,1.0,0.0
17951640,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7604281306266785,0.3386153280735016,0.3100030720233917,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8660842180252075,0.507254958152771,0.4851298332214355,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9692432284355164,0.6981738805770874,0.4904902279376983,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7869369387626648,0.3757035732269287,0.3613551557064056,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6082627773284912,0.1691407710313797,0.7898709774017334,284.87872314453125,284.95001220703125,302.2594299316406,294.9997253417969,298.29266357421875,297.9841003417969,284.8811950683594,1.0,0.5904123783111572,0.3492445945739746,0.3492445945739746,1.0,1.0,-2.925854206085205,0.7234707474708557,2.202383279800415,0.0585844628512859,0.8384576439857483,0.8384576439857483,0.0,202.9743194580078,205.0,52236.0703125,0.0,2439.7314453125,1.0,279.6572265625,283.1606750488281,298.00762939453125,301.4383239746094,293.1499938964844,293.1499938964844,279.95001220703125,40742.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215976357460022,1.0,0.0,0.0,3.560035467147827,3.5600593090057373,8.456719342575525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.34228515625,0.0,1469.9720458984375,1895.4371337890625,0.0,2670.376708984375,0.889227569103241,1.0,0.0,3.0,1.0,0.0
17951700,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7571803331375122,0.3373148739337921,0.308703750371933,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8624100685119629,0.5053626894950867,0.4832202792167663,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9652751684188844,0.6960062384605408,0.4887756109237671,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7834701538085938,0.3742311000823974,0.3598954081535339,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6048552989959717,0.1679424494504928,0.7845639586448669,285.0007019042969,284.95001220703125,302.2555847167969,295.0065612792969,298.29052734375,297.98248291015625,285.003173828125,1.0,0.5899448394775391,0.3496038615703583,0.3496038615703583,1.0,1.0,-2.911797046661377,0.7199841141700745,2.191812992095948,0.0582139641046524,0.91617751121521,0.91617751121521,0.0,205.06851196289065,205.0,51251.4921875,0.0,2424.736083984375,1.0,279.8992614746094,283.3002624511719,297.9538879394531,301.2168273925781,293.1499938964844,293.1499938964844,279.95001220703125,35172.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130441308021545,1.0,0.0,0.0,3.5940816402435303,3.594104766845703,8.619243203611404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.63330078125,0.0,1465.747314453125,1895.4371337890625,0.0,2591.25439453125,0.8941998481750488,1.0,0.0,3.0,1.0,0.0
17951760,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7547131180763245,0.3361625969409942,0.3077365159988403,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8595290184020996,0.5036243200302124,0.4816524982452392,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9621376395225524,0.6940454840660095,0.4874730408191681,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7807368636131287,0.372887372970581,0.3586930632591247,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6020214557647705,0.1668460071086883,0.7799025177955627,284.9888916015625,284.95001220703125,302.2516174316406,295.01336669921875,298.2905578613281,297.9821472167969,284.98699951171875,1.0,0.5895088315010071,0.3501902818679809,0.3501902818679809,1.0,1.0,-2.9001340866088867,0.7178187370300293,2.1823153495788574,0.058669313788414,0.9241718649864196,0.9241718649864196,0.0,206.70669555664065,208.0,51172.80859375,0.0,2411.87109375,1.0,279.9422607421875,283.2916564941406,297.9698486328125,301.26202392578125,293.1499938964844,293.1499938964844,279.6499938964844,34108.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088586926460266,1.0,0.0,0.0,3.653071165084839,3.65309476852417,8.904499964046408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.6875,0.0,1522.4208984375,1895.4371337890625,0.0,2552.686767578125,0.9044251441955566,1.0,0.0,3.0,1.0,0.0
