time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951820,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7490125298500061,0.3328343033790588,0.3051700294017792,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8530813455581665,0.4991421997547149,0.4778789579868316,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9546719789505004,0.6885930299758911,0.4841068089008331,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7746002674102783,0.3694303631782532,0.355820745229721,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.5957241654396057,0.1642912775278091,0.7698107361793518,284.890380859375,284.95001220703125,302.24334716796875,295.02691650390625,298.2875671386719,297.9779663085937,284.8924560546875,1.0,0.588384211063385,0.3513631820678711,0.3513631820678711,1.0,1.0,-2.8728928565979004,0.7122728228569031,2.1606199741363525,0.059373453259468,0.8235427141189575,0.8235427141189575,0.0,210.37335205078125,211.0,51166.3203125,0.0,2381.306640625,1.0,279.6579895019531,283.19122314453125,298.0325012207031,301.3949279785156,293.1499938964844,293.1499938964844,279.95001220703125,40571.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142339587211609,1.0,0.0,0.0,3.458791255950928,3.4588143825531006,7.982557121977152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.80126953125,0.0,1363.078857421875,1895.4371337890625,0.0,2602.2373046875,0.8669725656509399,1.0,0.0,3.0,1.0,0.0
17951880,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7490125298500061,0.3328343033790588,0.3051700294017792,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8530813455581665,0.4991421997547149,0.4778789579868316,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9546719789505004,0.6885930299758911,0.4841068089008331,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7746002674102783,0.3694303631782532,0.355820745229721,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.5957241654396057,0.1642912775278091,0.7698107361793518,284.890380859375,284.95001220703125,302.24334716796875,295.02691650390625,298.2875671386719,297.9779663085937,284.8924560546875,1.0,0.588384211063385,0.3513631820678711,0.3513631820678711,1.0,1.0,-2.8728928565979004,0.7122728228569031,2.1606199741363525,0.059373453259468,0.8235427141189575,0.8235427141189575,0.0,210.37335205078125,211.0,51166.3203125,0.0,2381.306640625,1.0,279.6579895019531,283.19122314453125,298.0325012207031,301.3949279785156,293.1499938964844,293.1499938964844,279.95001220703125,40571.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142339587211609,1.0,0.0,0.0,3.458791255950928,3.4588143825531006,7.982557121977152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.80126953125,0.0,1363.078857421875,1895.4371337890625,0.0,2602.2373046875,0.8669725656509399,1.0,0.0,3.0,1.0,0.0
17951940,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7442715764045715,0.3303727209568023,0.3029091954231262,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8476283550262451,0.4954903721809387,0.4743949472904205,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.948158323764801,0.6844698190689087,0.481148213148117,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7693530917167664,0.3665817081928253,0.3531320095062256,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.5899576544761658,0.162025898694992,0.7599490284919739,284.9873046875,284.95001220703125,302.2343139648437,295.04022216796875,298.2870483398437,297.97705078125,284.9859313964844,1.0,0.5871613621711731,0.3525360524654388,0.3525360524654388,1.0,1.0,-2.847341775894165,0.7072189450263977,2.140122652053833,0.0600266195833683,0.903136909008026,0.903136909008026,0.0,213.41021728515625,199.0,50195.64453125,0.0,2351.051513671875,1.0,279.9408569335937,283.309326171875,297.9978332519531,301.2290344238281,293.1499938964844,293.1499938964844,279.6499938964844,34028.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016881942749023,1.0,0.0,0.0,3.56220817565918,3.5622308254241943,8.467044949611591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.7890625,0.0,1423.274658203125,1895.4371337890625,0.0,2486.869873046875,0.884102463722229,1.0,0.0,3.0,1.0,0.0
17952000,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7442715764045715,0.3303727209568023,0.3029091954231262,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8476283550262451,0.4954903721809387,0.4743949472904205,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.948158323764801,0.6844698190689087,0.481148213148117,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7693530917167664,0.3665817081928253,0.3531320095062256,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.5899576544761658,0.162025898694992,0.7599490284919739,284.9873046875,284.95001220703125,302.2343139648437,295.04022216796875,298.2870483398437,297.97705078125,284.9859313964844,1.0,0.5871613621711731,0.3525360524654388,0.3525360524654388,1.0,1.0,-2.847341775894165,0.7072189450263977,2.140122652053833,0.0600266195833683,0.903136909008026,0.903136909008026,0.0,213.41021728515625,199.0,50195.64453125,0.0,2351.051513671875,1.0,279.9408569335937,283.309326171875,297.9978332519531,301.2290344238281,293.1499938964844,293.1499938964844,279.6499938964844,34028.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016881942749023,1.0,0.0,0.0,3.56220817565918,3.5622308254241943,8.467044949611591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.7890625,0.0,1423.274658203125,1895.4371337890625,0.0,2486.869873046875,0.884102463722229,1.0,0.0,3.0,1.0,0.0
17952060,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.743516206741333,0.3270744085311889,0.3000831305980682,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8469613194465637,0.4910118877887726,0.4703282713890075,296.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.947679340839386,0.6790081858634949,0.4775493144989013,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7686094641685486,0.3631102442741394,0.3499566912651062,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.5879439115524292,0.159493863582611,0.7486521005630493,284.8966064453125,284.95001220703125,302.2242736816406,295.0531921386719,298.2837219238281,297.9737243652344,284.8973999023437,1.0,0.5814291834831238,0.3536946177482605,0.3536946177482605,1.0,1.0,-2.817347764968872,0.7006362676620483,2.116711378097534,0.0603272803127765,0.8096455931663513,0.8096455931663513,0.0,210.34182739257807,187.0,50123.625,0.0,2284.137939453125,1.0,279.6593322753906,283.2161865234375,298.058349609375,301.3568725585937,293.1499938964844,293.1499938964844,279.95001220703125,40290.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070475459098816,1.0,0.0,0.0,3.367689847946167,3.3677120208740234,7.567587658741104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.75439453125,0.0,1270.80322265625,1895.4371337890625,0.0,2536.031005859375,0.8468154668807983,1.0,0.0,3.0,1.0,0.0
17952120,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.743516206741333,0.3270744085311889,0.3000831305980682,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8469613194465637,0.4910118877887726,0.4703282713890075,296.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.947679340839386,0.6790081858634949,0.4775493144989013,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7686094641685486,0.3631102442741394,0.3499566912651062,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.5879439115524292,0.159493863582611,0.7486521005630493,284.8966064453125,284.95001220703125,302.2242736816406,295.0531921386719,298.2837219238281,297.9737243652344,284.8973999023437,1.0,0.5814291834831238,0.3536946177482605,0.3536946177482605,1.0,1.0,-2.817347764968872,0.7006362676620483,2.116711378097534,0.0603272803127765,0.8096455931663513,0.8096455931663513,0.0,210.34182739257807,187.0,50123.625,0.0,2284.137939453125,1.0,279.6593322753906,283.2161865234375,298.058349609375,301.3568725585937,293.1499938964844,293.1499938964844,279.95001220703125,40290.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070475459098816,1.0,0.0,0.0,3.367689847946167,3.3677120208740234,7.567587658741104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.75439453125,0.0,1270.80322265625,1895.4371337890625,0.0,2536.031005859375,0.8468154668807983,1.0,0.0,3.0,1.0,0.0
17952180,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7446724772453308,0.3255931138992309,0.2984082698822021,296.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8484055399894714,0.4887888729572296,0.4678843021392822,296.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9498354196548462,0.6764826774597168,0.4754544198513031,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7698898315429688,0.3613675534725189,0.3480134904384613,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.5881547331809998,0.1581309139728546,0.7414958477020264,285.00360107421875,284.95001220703125,302.2177124023437,295.0607604980469,298.28277587890625,297.9734191894531,285.0016174316406,1.0,0.5768164992332458,0.3543897271156311,0.3543897271156311,1.0,1.0,-2.798938751220703,0.6965298056602478,2.1024091243743896,0.0603118874132633,0.8836013674736023,0.8836013674736023,0.0,206.3553924560547,187.0,49242.76953125,0.0,2233.63037109375,1.0,279.9106140136719,283.33905029296875,298.0050964355469,301.1513671875,293.1499938964844,293.1499938964844,279.95001220703125,33984.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797244131565094,1.0,0.0,0.0,3.4324538707733154,3.4324753284454346,7.861451081225823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.60498046875,0.0,1290.1591796875,1895.4371337890625,0.0,2446.255859375,0.8564596772193909,1.0,0.0,3.0,1.0,0.0
17952240,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7461988925933838,0.3246498703956604,0.2974834442138672,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8501827120780945,0.4873526394367218,0.4664493501186371,296.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9523071646690368,0.6748179197311401,0.4742711782455444,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7715151906013489,0.3602504432201385,0.3468632102012634,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.588974118232727,0.1572727710008621,0.7370680570602417,284.98150634765625,284.95001220703125,302.2130432128906,295.06573486328125,298.2826538085937,297.97381591796875,284.98016357421875,1.0,0.5734761357307434,0.3548531532287597,0.3548531532287597,1.0,1.0,-2.7879769802093506,0.694199800491333,2.0937771797180176,0.0604538284242153,0.8801090121269226,0.8801090121269226,0.0,203.00518798828125,175.0,49128.34765625,0.0,2199.185546875,1.0,279.9400329589844,283.3247985839844,298.0224609375,301.1894836425781,293.1499938964844,293.1499938964844,280.25,34120.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943912148475647,1.0,0.0,0.0,3.46937108039856,3.469393014907837,8.03146576799918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.33251953125,0.0,1327.9779052734375,1895.4371337890625,0.0,2420.26025390625,0.8633770942687988,1.0,0.0,3.0,1.0,0.0
17952300,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7484360933303833,0.3235533535480499,0.2962799668312073,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8528028726577759,0.4856424927711487,0.46461021900177,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9558167457580566,0.6728436946868896,0.4727146923542022,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.7739225029945374,0.3589214980602264,0.3453948199748993,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.5903292298316956,0.1562489718198776,0.7315438389778137,285.07000732421875,284.95001220703125,302.2068786621094,295.0718078613281,298.2826843261719,297.97467041015625,285.0717163085937,1.0,0.5690357685089111,0.3554324507713318,0.3554324507713318,1.0,1.0,-2.774044990539551,0.6912005543708801,2.0828444957733154,0.0605879463255405,0.9630913734436036,0.9630913734436036,0.0,198.4442596435547,175.0,48319.8359375,0.0,2154.32373046875,1.0,280.1948547363281,283.4347229003906,298.0068359375,301.0575866699219,293.1499938964844,293.1499938964844,280.25,31355.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867332100868225,1.0,0.0,0.0,3.557839155197144,3.557861328125,8.446288006780378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.95751953125,0.0,1399.1597900390625,1895.4371337890625,0.0,2350.799072265625,0.8825478553771973,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7512586116790771,0.3224760293960571,0.2951835691928863,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8560675978660583,0.4839524924755096,0.4628834426403045,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9600163102149964,0.6708542108535767,0.4712686538696289,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7769327163696289,0.3576151728630066,0.3440121114253998,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.5921996831893921,0.1552638113498687,0.7262732982635498,285.0399169921875,284.95001220703125,302.2003173828125,295.0777587890625,298.28338623046875,297.9759826660156,285.03546142578125,1.0,0.5644077062606812,0.3560923635959625,0.3560923635959625,1.0,1.0,-2.760918378829956,0.688640832901001,2.072277545928955,0.0609885714948177,0.979375422000885,0.979375422000885,0.0,193.4478454589844,163.0,48389.390625,0.0,2109.13134765625,1.0,280.2414855957031,283.4049987792969,298.0419311523437,301.1476745605469,293.1499938964844,293.1499938964844,279.95001220703125,31117.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844460010528564,1.0,0.0,0.0,3.661995649337769,3.662019014358521,8.9480613496562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.1494140625,0.0,1509.9071044921875,1895.4371337890625,0.0,2330.14892578125,0.9042525291442872,1.0,0.0,3.0,1.0,0.0
17952420,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7562922239303589,0.3190148174762726,0.2920882999897003,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8621823191642761,0.4792709648609161,0.458493560552597,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9674590826034546,0.6649227738380432,0.467282623052597,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7825183868408203,0.3539958894252777,0.3405385613441467,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.5954762101173401,0.1527882367372512,0.7142630815505981,284.8688049316406,284.95001220703125,302.1859130859375,295.0891418457031,298.2796630859375,297.973388671875,284.871337890625,1.0,0.5543861985206604,0.357412189245224,0.357412189245224,1.0,1.0,-2.728534698486328,0.6815028190612793,2.047031879425049,0.0612505674362182,0.8391647934913635,0.8391647934913635,0.0,183.59051513671875,151.0,48612.328125,0.0,2010.7828369140625,1.0,279.9574279785156,283.23828125,298.115234375,301.3233337402344,293.1499938964844,293.1499938964844,280.25,39771.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945609092712402,1.0,0.0,0.0,3.5373501777648926,3.537373781204224,8.349287554665352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.4228515625,0.0,1438.7633056640625,1895.4371337890625,0.0,2421.804443359375,0.8828883767127991,1.0,0.0,3.0,1.0,0.0
17952480,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7562922239303589,0.3190148174762726,0.2920882999897003,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8621823191642761,0.4792709648609161,0.458493560552597,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9674590826034546,0.6649227738380432,0.467282623052597,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7825183868408203,0.3539958894252777,0.3405385613441467,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.5954762101173401,0.1527882367372512,0.7142630815505981,284.8688049316406,284.95001220703125,302.1859130859375,295.0891418457031,298.2796630859375,297.973388671875,284.871337890625,1.0,0.5543861985206604,0.357412189245224,0.357412189245224,1.0,1.0,-2.728534698486328,0.6815028190612793,2.047031879425049,0.0612505674362182,0.8391647934913635,0.8391647934913635,0.0,183.59051513671875,151.0,48612.328125,0.0,2010.7828369140625,1.0,279.9574279785156,283.23828125,298.115234375,301.3233337402344,293.1499938964844,293.1499938964844,280.25,39771.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945609092712402,1.0,0.0,0.0,3.5373501777648926,3.537373781204224,8.349287554665352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.4228515625,0.0,1438.7633056640625,1895.4371337890625,0.0,2421.804443359375,0.8828883767127991,1.0,0.0,3.0,1.0,0.0
17952540,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7631251811981201,0.3165126740932464,0.2891985774040222,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8702826499938965,0.4754811227321625,0.4542649090290069,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.976603627204895,0.6604844927787781,0.4636181890964508,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7898527383804321,0.3510102033615112,0.3371276557445526,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.599928617477417,0.1505602300167083,0.7019223570823669,284.979248046875,284.95001220703125,302.1695556640625,295.09979248046875,298.27740478515625,297.9734191894531,284.9775695800781,1.0,0.5437138676643372,0.3587320446968078,0.3587320446968078,1.0,1.0,-2.696640968322754,0.6744589805603027,2.022181987762451,0.0612879358232021,0.9190621376037598,0.9190621376037598,0.0,172.73158264160156,139.0,47496.2734375,0.0,1910.6761474609373,1.0,280.241455078125,283.369873046875,298.06201171875,301.1331481933594,293.1499938964844,293.1499938964844,279.95001220703125,34027.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827473282814026,1.0,0.0,0.0,3.629583358764648,3.6296067237854,8.790363494881603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.224609375,0.0,1495.8963623046875,1895.4371337890625,0.0,2314.841796875,0.8991469740867615,1.0,0.0,3.0,1.0,0.0
17952600,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7631251811981201,0.3165126740932464,0.2891985774040222,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8702826499938965,0.4754811227321625,0.4542649090290069,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.976603627204895,0.6604844927787781,0.4636181890964508,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7898527383804321,0.3510102033615112,0.3371276557445526,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.599928617477417,0.1505602300167083,0.7019223570823669,284.979248046875,284.95001220703125,302.1695556640625,295.09979248046875,298.27740478515625,297.9734191894531,284.9775695800781,1.0,0.5437138676643372,0.3587320446968078,0.3587320446968078,1.0,1.0,-2.696640968322754,0.6744589805603027,2.022181987762451,0.0612879358232021,0.9190621376037598,0.9190621376037598,0.0,172.73158264160156,139.0,47496.2734375,0.0,1910.6761474609373,1.0,280.241455078125,283.369873046875,298.06201171875,301.1331481933594,293.1499938964844,293.1499938964844,279.95001220703125,34027.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827473282814026,1.0,0.0,0.0,3.629583358764648,3.6296067237854,8.790363494881603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.224609375,0.0,1495.8963623046875,1895.4371337890625,0.0,2314.841796875,0.8991469740867615,1.0,0.0,3.0,1.0,0.0
17952660,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7709358930587769,0.313326895236969,0.2861750423908233,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8795455098152161,0.4710159003734588,0.4498911201953888,296.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9859625101089478,0.6548973917961121,0.4597004950046539,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7981687784194946,0.3475194275379181,0.3336155116558075,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6050786375999451,0.1481386125087738,0.689605176448822,284.8802185058594,284.95001220703125,302.1510009765625,295.109619140625,298.2734680175781,297.9716186523437,284.8831481933594,1.0,0.5326628088951111,0.3601561784744262,0.3601561784744262,1.0,1.0,-2.664027452468872,0.6673455834388733,1.996681928634644,0.0615652427077293,0.8106124401092529,0.8106124401092529,0.0,161.7128448486328,127.0,47338.53125,0.0,1810.8922119140625,1.0,279.958251953125,283.275146484375,298.116455078125,301.2466735839844,293.1499938964844,293.1499938964844,280.25,41321.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884564995765686,1.0,0.0,0.0,3.4076852798461914,3.407708168029785,7.74840430040058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.91796875,0.0,1317.0980224609375,1895.4371337890625,0.0,2366.3876953125,0.8564783334732056,1.0,0.0,3.0,1.0,0.0
17952720,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7709358930587769,0.313326895236969,0.2861750423908233,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8795455098152161,0.4710159003734588,0.4498911201953888,296.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9859625101089478,0.6548973917961121,0.4597004950046539,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7981687784194946,0.3475194275379181,0.3336155116558075,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6050786375999451,0.1481386125087738,0.689605176448822,284.8802185058594,284.95001220703125,302.1510009765625,295.109619140625,298.2734680175781,297.9716186523437,284.8831481933594,1.0,0.5326628088951111,0.3601561784744262,0.3601561784744262,1.0,1.0,-2.664027452468872,0.6673455834388733,1.996681928634644,0.0615652427077293,0.8106124401092529,0.8106124401092529,0.0,161.7128448486328,127.0,47338.53125,0.0,1810.8922119140625,1.0,279.958251953125,283.275146484375,298.116455078125,301.2466735839844,293.1499938964844,293.1499938964844,280.25,41321.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884564995765686,1.0,0.0,0.0,3.4076852798461914,3.407708168029785,7.74840430040058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.91796875,0.0,1317.0980224609375,1895.4371337890625,0.0,2366.3876953125,0.8564783334732056,1.0,0.0,3.0,1.0,0.0
17952780,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7810930609703064,0.3110581636428833,0.2835287749767303,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8913335800170898,0.4674351811408996,0.4458862841129303,296.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9964476227760316,0.6506798267364502,0.4562460482120514,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8085930347442627,0.3446814119815826,0.3303527235984802,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.611694872379303,0.1460295170545578,0.6776923537254333,284.9811096191406,284.95001220703125,302.1300048828125,295.11846923828125,298.2715759277344,297.9730529785156,284.9796142578125,1.0,0.5213524103164673,0.3615802824497223,0.3615802824497223,1.0,1.0,-2.6336429119110107,0.6608994007110596,1.9727433919906616,0.0618655681610107,0.8877567052841187,0.8877567052841187,0.0,150.09600830078125,115.0,46315.30078125,0.0,1713.8533935546875,1.0,280.2403869628906,283.395751953125,298.0709228515625,301.0668640136719,293.1499938964844,293.1499938964844,280.54998779296875,34206.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746555209159851,1.0,0.0,0.0,3.508511066436768,3.508533477783203,8.213703495130176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.28173828125,0.0,1368.4830322265625,1895.4371337890625,0.0,2242.29052734375,0.8721585869789124,1.0,0.0,3.0,1.0,0.0
17952840,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7810930609703064,0.3110581636428833,0.2835287749767303,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8913335800170898,0.4674351811408996,0.4458862841129303,296.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9964476227760316,0.6506798267364502,0.4562460482120514,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8085930347442627,0.3446814119815826,0.3303527235984802,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.611694872379303,0.1460295170545578,0.6776923537254333,284.9811096191406,284.95001220703125,302.1300048828125,295.11846923828125,298.2715759277344,297.9730529785156,284.9796142578125,1.0,0.5213524103164673,0.3615802824497223,0.3615802824497223,1.0,1.0,-2.6336429119110107,0.6608994007110596,1.9727433919906616,0.0618655681610107,0.8877567052841187,0.8877567052841187,0.0,150.09600830078125,115.0,46315.30078125,0.0,1713.8533935546875,1.0,280.2403869628906,283.395751953125,298.0709228515625,301.0668640136719,293.1499938964844,293.1499938964844,280.54998779296875,34206.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746555209159851,1.0,0.0,0.0,3.508511066436768,3.508533477783203,8.213703495130176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.28173828125,0.0,1368.4830322265625,1895.4371337890625,0.0,2242.29052734375,0.8721585869789124,1.0,0.0,3.0,1.0,0.0
17952900,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.786430299282074,0.3100278079509735,0.2823646366596222,296.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8974499106407166,0.4657571315765381,0.4440537989139557,296.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9990000128746032,0.6487902402877808,0.4520207643508911,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8137613534927368,0.3433540463447571,0.3288617134094238,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.6150416731834412,0.1450509130954742,0.672248899936676,285.0743408203125,284.95001220703125,302.1184997558594,295.1224975585937,298.2706298828125,297.9744567871094,285.0770874023437,1.0,0.5155616998672485,0.3622923493385315,0.3622923493385315,1.0,1.0,-2.616663694381714,0.65704745054245,1.9596161842346191,0.0619857273995876,0.9740499258041382,0.9740499258041382,0.0,144.59043884277344,115.0,45439.0078125,0.0,1664.89599609375,1.0,280.4964294433594,283.511962890625,298.0519714355469,300.9291381835937,293.1499938964844,293.1499938964844,280.54998779296875,31482.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663936018943787,1.0,0.0,0.0,3.5934202671051025,3.593442916870117,8.616072477707348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.49560546875,0.0,1437.85400390625,1895.4371337890625,0.0,2168.881103515625,0.8907496929168701,1.0,0.0,3.0,1.0,0.0
17952960,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.791229248046875,0.3089941442012787,0.2813298106193542,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9028929471969604,0.4640818834304809,0.4423622488975525,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.6477656960487366,0.4425223171710968,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8182287812232971,0.3420304656028747,0.3274842500686645,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.6178667545318604,0.1440998762845993,0.6672035455703735,285.04248046875,284.95001220703125,302.1063232421875,295.1262512207031,298.2690124511719,297.9761047363281,285.0370788574219,1.0,0.5094240307807922,0.3630643784999847,0.3630643784999847,1.0,1.0,-2.594241142272949,0.651523768901825,1.9427173137664795,0.0615066215395927,0.9908823370933532,0.9908823370933532,0.0,139.62986755371094,103.0,45363.99609375,0.0,1611.3839111328125,1.0,280.541748046875,283.47955322265625,298.0853881835937,301.011962890625,293.1499938964844,293.1499938964844,280.25,31182.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635956406593323,1.0,0.0,0.0,3.6977744102478014,3.697798013687134,9.123766062657524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.78662109375,0.0,1550.45849609375,1895.4371337890625,0.0,2144.18359375,0.9123854041099548,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8004494905471802,0.3055415451526642,0.2782884240150451,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9143656492233276,0.4593632519245147,0.4379814863204956,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9990000128746032,0.6460296511650085,0.4232061803340912,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8269203305244446,0.3383301198482513,0.3239715099334717,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.6233063340187073,0.1417606174945831,0.6557977199554443,284.8497009277344,284.95001220703125,302.0797424316406,295.13287353515625,298.2608947753906,297.9748229980469,284.8528137207031,1.0,0.4963826537132263,0.3646084070205688,0.3646084070205688,1.0,1.0,-2.5441970825195312,0.6386879682540894,1.905509114265442,0.0599280260503292,0.8305386304855347,0.8305386304855347,0.0,129.7592315673828,91.0,45259.16796875,0.0,1500.11865234375,1.0,280.25701904296875,283.3019714355469,298.1551818847656,301.16485595703125,293.1499938964844,293.1499938964844,280.54998779296875,40885.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731539011001587,1.0,0.0,0.0,3.5467689037323,3.54679274559021,8.393809025619703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.64208984375,0.0,1456.8446044921875,1895.4371337890625,0.0,2228.896484375,0.8854613304138184,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8004494905471802,0.3055415451526642,0.2782884240150451,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9143656492233276,0.4593632519245147,0.4379814863204956,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9990000128746032,0.6460296511650085,0.4232061803340912,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8269203305244446,0.3383301198482513,0.3239715099334717,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.6233063340187073,0.1417606174945831,0.6557977199554443,284.8497009277344,284.95001220703125,302.0797424316406,295.13287353515625,298.2608947753906,297.9748229980469,284.8528137207031,1.0,0.4963826537132263,0.3646084070205688,0.3646084070205688,1.0,1.0,-2.5441970825195312,0.6386879682540894,1.905509114265442,0.0599280260503292,0.8305386304855347,0.8305386304855347,0.0,129.7592315673828,91.0,45259.16796875,0.0,1500.11865234375,1.0,280.25701904296875,283.3019714355469,298.1551818847656,301.16485595703125,293.1499938964844,293.1499938964844,280.54998779296875,40885.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731539011001587,1.0,0.0,0.0,3.5467689037323,3.54679274559021,8.393809025619703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.64208984375,0.0,1456.8446044921875,1895.4371337890625,0.0,2228.896484375,0.8854613304138184,1.0,0.0,3.0,1.0,0.0
17953140,296.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.8117774128913879,0.0,0.2754059135913849,296.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294669032096864,0.0,0.4337275624275207,296.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017189741134643,296.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8376350402832031,0.0,0.3204968273639679,296.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.6301165223121643,0.0,0.6444613337516785,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2536315917969,297.9765625,284.9613952636719,0.0,0.0,0.3661524057388305,0.3661524057388305,1.0,1.0,-2.492008209228516,0.625028133392334,1.8669800758361816,0.0578768663108348,0.0,0.0,0.0,119.3564910888672,60.0,43803.01171875,0.0,1387.7630615234375,0.0,280.5413818359375,283.4415283203125,298.08843994140625,300.9422912597656,293.1499938964844,293.1499938964844,278.1499938964844,34787.30859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6107258796691895,3.610749244689941,8.699259979039198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1480.935546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.8117774128913879,0.0,0.2754059135913849,296.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294669032096864,0.0,0.4337275624275207,296.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017189741134643,296.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8376350402832031,0.0,0.3204968273639679,296.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.6301165223121643,0.0,0.6444613337516785,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2536315917969,297.9765625,284.9613952636719,0.0,0.0,0.3661524057388305,0.3661524057388305,1.0,1.0,-2.492008209228516,0.625028133392334,1.8669800758361816,0.0578768663108348,0.0,0.0,0.0,119.3564910888672,60.0,43803.01171875,0.0,1387.7630615234375,0.0,280.5413818359375,283.4415283203125,298.08843994140625,300.9422912597656,293.1499938964844,293.1499938964844,278.1499938964844,34787.30859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6107258796691895,3.610749244689941,8.699259979039198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1480.935546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,0.0029008311685174,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.4815551340579986,0.0,0.0030547240749001,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.4815551340579986,0.0,0.0022562097292393,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0337518639862537,0.0,0.0030547180213034,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,0.0144898211583495,286.0199584960937,294.1499938964844,302.030517578125,295.1405944824219,298.9011535644531,299.2406616210937,283.806396484375,0.0,0.0,0.2799359560012817,0.2799359560012817,1.0,1.0,-0.0309126004576683,0.0072167497128248,0.0236958507448434,-0.0635596737265586,0.0,0.0,0.0,-0.1734962463378906,60.0,2199.32763671875,0.0,-6.515267887152731e-05,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880105717102112e-17,1.4887826620939682e-17,8.487418219234008e-23,2.7207191662499906e-15,2.7207109076787545e-15,8.393227999958678e-21,0.0,0.0,-0.0,0.0,0.0,1.3463400414939625e-30,3.246302736387917e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0011052855988964,297.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,0.0016931358259171,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,0.0017402039375156,297.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0012759030796587,297.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,0.0028354167006909,285.8547668457031,294.1499938964844,302.0157470703125,295.14190673828125,299.439697265625,300.2845458984375,283.3937683105469,0.0,0.0,0.2196914553642273,0.2196914553642273,1.0,1.0,-0.0072292536497116,0.0032710363157093,0.0039582173340022,-0.0634630545973777,0.0,0.0,0.0,-0.0484031625092029,60.0,1323.5552978515625,0.0,-7.347952305281069e-06,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1771784110490497e-29,-1.3873615405692968e-29,-1.5761721797492216e-32,5.8653396138568136e-18,5.861195025397618e-18,4.144484253826809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001152838376583,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0001242962898686,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,9.448556374991313e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0001220125341205,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0005611490341834,285.55377197265625,294.1499938964844,301.9893493652344,295.1434020996094,299.5326843261719,301.6710205078125,283.1102905273437,0.0,0.0,0.1200979948043823,0.1200979948043823,1.0,1.0,-0.0010834779823198,0.0007042329525575,0.0003792450006585,-0.0655883178114891,0.0,0.0,0.0,-0.0168712586164474,60.0,490.8191833496094,0.0,-1.016205715131946e-07,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0097422575346526e-41,-2.601510599019023e-41,-1.1420582484247259e-41,-8.458100285733003e-21,-4.9928771215510636e-21,-3.46522316418194e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,0.0001051463768817,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.806640625,0.0,0.0,0.0001108679061871,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80181884765625,0.0,0.0,8.201935270335525e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,0.0001107547577703,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,0.000524483853951,285.9464111328125,294.1499938964844,301.97607421875,295.1438293457031,298.92919921875,301.44647216796875,283.0880126953125,0.0,0.0,0.0732304826378822,0.0732304826378822,1.0,1.0,-0.0117249088361859,6.498287984868512e-05,0.0116599258035421,-0.0676270201802253,0.0,0.0,0.0,-0.0727535188198089,60.0,305.6968994140625,0.0,-8.553807617772693e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,-9.48254974188929e-21,-4.7879871495404495e-21,-4.69456259234884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0001100132067222,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,0.0001158529266831,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,8.55716789374128e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94140625,0.0,0.0,0.0001158501472673,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,0.000549504708033,286.1271057128906,294.1499938964844,301.954345703125,295.1441345214844,298.4661865234375,301.6457824707031,283.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,0.0002579930296633,4.4028066525925176e-08,-0.0002580370637588,-0.0647245198488235,0.0,0.0,0.0,-0.0098667200654745,60.0,170.7549285888672,-0.0,-9.370110376494269e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.547808152988615e-21,-4.774934013292164e-21,-4.772874139696451e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,0.0001098970678867,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,0.0001157276055891,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,8.547632751287892e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0001157272054115,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,0.0005489400355145,286.1188659667969,294.1499938964844,301.9314270019531,295.1440734863281,298.502197265625,302.20880126953125,283.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710796970874,2.5870257047699852e-08,0.0011710538528859,-0.0666960701346397,0.0,0.0,0.0,-0.0176377557218074,60.0,92.376953125,0.0,-9.35044894845305e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54922986966644e-21,-4.7746492660598154e-21,-4.774580603606625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,0.0001098947395803,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,0.0001157250444521,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,8.547432662453502e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,0.0001157247315859,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0005489292088896,286.1020202636719,294.1499938964844,301.8821716308594,295.1427307128906,298.5726928710937,302.68670654296875,283.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,44.32802200317383,0.0,-9.350023333354329e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.549279145074024e-21,-4.7746391686402286e-21,-4.7746399764337955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,0.0001098947395803,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,0.0001157250444521,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,8.547432662453502e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,0.0001157247315859,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0005489292088896,286.1020202636719,294.1499938964844,301.8821716308594,295.1427307128906,298.5726928710937,302.68670654296875,283.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,44.32802200317383,0.0,-9.350023333354329e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.549279145074024e-21,-4.7746391686402286e-21,-4.7746399764337955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
