time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953740,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,0.0001099101282306,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,0.0001157412407337,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,8.548629557481036e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9182434082031,0.0,0.0,0.0001157409278675,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,0.0005490062758326,286.08477783203125,294.1499938964844,301.8287353515625,295.13995361328125,298.6406555175781,302.8008117675781,283.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,35.49924850463867,0.0,-9.35260899836976e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.7746391686402286e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,0.0001099101282306,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,0.0001157412407337,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,8.548629557481036e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9182434082031,0.0,0.0,0.0001157409278675,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,0.0005490062758326,286.08477783203125,294.1499938964844,301.8287353515625,295.13995361328125,298.6406555175781,302.8008117675781,283.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,35.49924850463867,0.0,-9.35260899836976e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.7746391686402286e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,0.0001099409273592,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,0.0001157736624008,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,8.551024075131863e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,0.0001157733568106,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,0.0005491604097187,286.067138671875,294.1499938964844,301.7715759277344,295.1358337402344,298.7059020996094,302.7944641113281,283.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715409345924,2.5924434154944723e-08,0.0011715149739757,-0.0668371170759201,0.0,0.0,0.0,-0.0176646038889884,60.0,33.175498962402344,0.0,-9.357818697708353e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,0.0001099409273592,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,0.0001157736624008,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,8.551024075131863e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,0.0001157733568106,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,0.0005491604097187,286.067138671875,294.1499938964844,301.7715759277344,295.1358337402344,298.7059020996094,302.7944641113281,283.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715409345924,2.5924434154944723e-08,0.0011715149739757,-0.0668371170759201,0.0,0.0,0.0,-0.0176646038889884,60.0,33.175498962402344,0.0,-9.357818697708353e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,0.0001099849614547,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,0.0001158200320787,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,8.554448140785098e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,0.0001158197264885,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,0.0005493806092999,286.0492248535156,294.1499938964844,301.7110290527344,295.1304931640625,298.7685852050781,302.7533874511719,283.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720081092789,2.59790802203952e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.873470306396484,0.0,-9.365284370232985e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,0.0001099849614547,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,0.0001158200320787,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,8.554448140785098e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,0.0001158197264885,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,0.0005493806092999,286.0492248535156,294.1499938964844,301.7110290527344,295.1304931640625,298.7685852050781,302.7533874511719,283.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720081092789,2.59790802203952e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.873470306396484,0.0,-9.365284370232985e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,0.0001100117369787,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,0.0001158482191385,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,8.556529792258516e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,0.0001158479208243,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0005495144287124,286.0401611328125,294.1499938964844,301.6796569824219,295.1274108886719,298.7989196777344,302.7264404296875,283.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722923954948,2.6012328291358244e-08,0.0011722664348781,-0.0670659244060516,0.0,0.0,0.0,-0.0177081767469644,60.0,31.37065315246582,0.0,-9.36982829102817e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.0001100408189813,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,0.0001158788363682,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,8.558791159885004e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.0001158785380539,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,0.0005496598314493,286.031005859375,294.1499938964844,301.6475830078125,295.1240539550781,298.82861328125,302.69744873046875,283.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048455836757973e-08,0.0011725751683115,-0.0671599730849266,0.0,0.0,0.0,-0.0177260842174291,60.0,30.914613723754883,0.0,-9.37476727358444e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,0.0001101064044632,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,0.0001159478924819,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,8.563891606172547e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.0001159476014436,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,0.0005499877152033,286.0126037597656,294.1499938964844,301.5816345214844,295.1166381835937,298.8861694335937,302.63555908203125,283.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,30.09598922729492,0.0,-9.385914268023045e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,0.0001101064044632,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,0.0001159478924819,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,8.563891606172547e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765563964844,0.0,0.0,0.0001159476014436,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122009277344,0.0,0.0,0.0005499877152033,286.0126037597656,294.1499938964844,301.5816345214844,295.1166381835937,298.8861694335937,302.63555908203125,283.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,30.09598922729492,0.0,-9.385914268023045e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001101916786865,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86297607421875,0.0,0.0,0.0001160376850748,299.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,8.570522913942114e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,0.0001160373940365,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.0,0.0,0.0005504139116965,285.9940490722656,294.1499938964844,301.5135498046875,295.1083984375,298.9413452148437,302.5699768066406,283.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.375457763671875,0.0,-9.400427103400945e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001101916786865,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86297607421875,0.0,0.0,0.0001160376850748,299.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,8.570522913942114e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,0.0001160373940365,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.0,0.0,0.0005504139116965,285.9940490722656,294.1499938964844,301.5135498046875,295.1083984375,298.9413452148437,302.5699768066406,283.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.375457763671875,0.0,-9.400427103400945e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,0.0001103723116102,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,0.0001162279004347,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,8.58457206049934e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,0.0001162276093964,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,0.0005513164214789,285.9753112792969,294.1499938964844,301.4438171386719,295.0994567871094,298.9939880371094,302.50164794921875,283.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761274654418,2.6460917013082508e-08,0.0011761010391637,-0.0682335346937179,0.0,0.0,0.0,-0.0179305542260408,60.0,28.74797248840332,0.0,-9.431241920765389e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,0.0001103723116102,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,0.0001162279004347,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,8.58457206049934e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,0.0001162276093964,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,0.0005513164214789,285.9753112792969,294.1499938964844,301.4438171386719,295.0994567871094,298.9939880371094,302.50164794921875,283.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761274654418,2.6460917013082508e-08,0.0011761010391637,-0.0682335346937179,0.0,0.0,0.0,-0.0179305542260408,60.0,28.74797248840332,0.0,-9.431241920765389e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,0.0001105308547266,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,0.0001163948472822,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,8.596902625868097e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,0.0001163945635198,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,0.0005521085113286,285.9609680175781,294.1499938964844,301.3899230957031,295.0922546386719,299.0322570800781,302.4483947753906,283.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778154876083,2.6658337759499773e-08,0.0011777888284996,-0.0687473118305206,0.0,0.0,0.0,-0.0180284231901168,60.0,28.324132919311523,0.0,-9.458333494194449e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,0.0001105770788853,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0001164435161626,299.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,8.600496948929504e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,0.0001164432396763,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,0.0005523394793272,285.9564514160156,294.1499938964844,301.372802734375,295.0899353027344,299.0440979003906,302.431396484375,283.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783076915889,2.671589172109634e-08,0.0011782809160649,-0.0688970759510994,0.0,0.0,0.0,-0.0180569551885128,60.0,28.19672966003418,0.0,-9.46623828212978e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,0.0001106578638427,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,0.0001165285866591,299.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,8.606779738329351e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,0.0001165283028967,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,0.0005527430912479,285.9469909667969,294.1499938964844,301.3369445800781,295.08502197265625,299.068115234375,302.3957214355469,283.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791677679866,2.6816461939915825e-08,0.0011791409924626,-0.0691587701439857,0.0,0.0,0.0,-0.0181068107485771,60.0,27.944351196289062,0.0,-9.480059759425785e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84033203125,0.0,0.0,0.0001107198040699,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,0.0001165938083431,299.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,8.611597149865702e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,0.0001165935318567,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,0.0005530526395887,285.9375,294.1499938964844,301.3009338378906,295.0799865722656,299.09161376953125,302.35986328125,283.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798274936154,2.689355049767528e-08,0.0011798006016761,-0.0693593621253967,0.0,0.0,0.0,-0.0181450303643941,60.0,28.09534072875977,0.0,-9.490661057043329e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0001107529751607,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,0.0001166287329397,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,8.61417647683993e-05,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,0.0001166284637292,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,0.0005532185896299,285.91851806640625,294.1499938964844,301.2286071777344,295.0697937011719,299.1366882324219,302.28778076171875,283.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178951472,2.6934678487577912e-08,0.0011801520595327,-0.0694663748145103,0.0,0.0,0.0,-0.0181654170155525,60.0,27.639148712158203,0.0,-9.496319108848185e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0001107529751607,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,0.0001166287329397,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,8.61417647683993e-05,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,0.0001166284637292,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,0.0005532185896299,285.91851806640625,294.1499938964844,301.2286071777344,295.0697937011719,299.1366882324219,302.28778076171875,283.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178951472,2.6934678487577912e-08,0.0011801520595327,-0.0694663748145103,0.0,0.0,0.0,-0.0181654170155525,60.0,27.639148712158203,0.0,-9.496319108848185e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0001106830095523,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0001165550493169,299.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,8.60873406054452e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,0.0001165547801065,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,0.0005528692854568,285.8995361328125,294.1499938964844,301.1562805175781,295.0594787597656,299.17926025390625,302.2156066894531,284.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,27.181201934814453,0.0,-9.484295304673652e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0001106830095523,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0001165550493169,299.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,8.60873406054452e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,0.0001165547801065,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,0.0005528692854568,285.8995361328125,294.1499938964844,301.1562805175781,295.0594787597656,299.17926025390625,302.2156066894531,284.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,27.181201934814453,0.0,-9.484295304673652e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,0.0001105502451537,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.0001164152272394,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,8.598406566306949e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,0.000116414965305,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,0.0005522063584066,285.8806457519531,294.1499938964844,301.0843200683594,295.0491943359375,299.21942138671875,302.1436767578125,284.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780154891312,2.6681597375954883e-08,0.0011779888300225,-0.0688078328967094,0.0,0.0,0.0,-0.018039958551526,60.0,26.71933364868164,0.0,-9.46152738379169e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,0.0001105502451537,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.0001164152272394,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,8.598406566306949e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,0.000116414965305,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,0.0005522063584066,285.8806457519531,294.1499938964844,301.0843200683594,295.0491943359375,299.21942138671875,302.1436767578125,284.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780154891312,2.6681597375954883e-08,0.0011779888300225,-0.0688078328967094,0.0,0.0,0.0,-0.018039958551526,60.0,26.71933364868164,0.0,-9.46152738379169e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0001103172326111,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.0001161698528449,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,8.580282883485779e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,0.0001161695909104,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0005510426708497,285.86181640625,294.1499938964844,301.01318359375,295.03912353515625,299.25732421875,302.0724182128906,284.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391001384240563e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.264617919921875,0.0,-9.421656699259985e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0001103172326111,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.0001161698528449,299.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,8.580282883485779e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834777832031,0.0,0.0,0.0001161695909104,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,0.0005510426708497,285.86181640625,294.1499938964844,301.01318359375,295.03912353515625,299.25732421875,302.0724182128906,284.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391001384240563e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.264617919921875,0.0,-9.421656699259985e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001101565576391,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752380371094,0.0,0.0,0.0001160006504505,299.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,8.567785698687658e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,0.0001160003885161,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,0.0005502401618286,285.8524475097656,294.1499938964844,300.97802734375,295.03424072265625,299.2754211425781,302.0372009277344,284.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,26.038928985595703,0.0,-9.394217670433137e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,0.0001099713044823,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,0.000115805560199,299.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76824951171875,0.0,0.0,8.553376392228529e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,0.0001158053055405,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.0005493149510584,285.8431396484375,294.1499938964844,300.9432373046875,295.0294494628906,299.2929077148437,302.0023498535156,284.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.59596806273521e-08,0.0011718176538124,-0.0669288709759712,0.0,0.0,0.0,-0.0176820829510688,60.0,25.814701080322266,0.0,-9.3626340458286e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0001095600018743,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,0.0001153724297182,299.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,8.521384734194726e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0001153721750597,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0005472606280818,285.8246154785156,294.1499938964844,300.8749389648437,295.02032470703125,299.326171875,301.933837890625,284.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674592969939,2.5446892593095072e-08,0.0011674338020384,-0.0655937865376472,0.0,0.0,0.0,-0.0174278765916824,60.0,25.37316131591797,0.0,-9.292703140317826e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0001095600018743,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,0.0001153724297182,299.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,8.521384734194726e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0001153721750597,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0005472606280818,285.8246154785156,294.1499938964844,300.8749389648437,295.02032470703125,299.326171875,301.933837890625,284.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674592969939,2.5446892593095072e-08,0.0011674338020384,-0.0655937865376472,0.0,0.0,0.0,-0.0174278765916824,60.0,25.37316131591797,0.0,-9.292703140317826e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,0.0001091720623662,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,0.000114963906526,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,8.491211337968707e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0001149636591435,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.000545323069673,285.8063049316406,294.1499938964844,300.8087158203125,295.0119323730469,299.3570861816406,301.8672180175781,284.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633235262706,2.4963242140074733e-08,0.0011632986133918,-0.0643342584371566,0.0,0.0,0.0,-0.0171881113201379,60.0,24.95138359069824,0.0,-9.22698575323011e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,0.0001091720623662,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,0.000114963906526,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,8.491211337968707e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0001149636591435,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.000545323069673,285.8063049316406,294.1499938964844,300.8087158203125,295.0119323730469,299.3570861816406,301.8672180175781,284.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633235262706,2.4963242140074733e-08,0.0011632986133918,-0.0643342584371566,0.0,0.0,0.0,-0.0171881113201379,60.0,24.95138359069824,0.0,-9.22698575323011e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,0.0001088735298253,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,0.0001146495269495,299.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,8.467990846838802e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0001146492868429,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0005438320804387,285.7882080078125,294.1499938964844,300.7449035644531,295.0044860839844,299.3859558105469,301.8025207519531,284.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116014003288,2.4591008340735243e-08,0.0011601154692471,-0.063364677131176,0.0,0.0,0.0,-0.0170035790652036,60.0,24.55889892578125,0.0,-9.176566351243309e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,0.0001088735298253,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,0.0001146495269495,299.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73260498046875,0.0,0.0,8.467990846838802e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0001146492868429,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0005438320804387,285.7882080078125,294.1499938964844,300.7449035644531,295.0044860839844,299.3859558105469,301.8025207519531,284.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116014003288,2.4591008340735243e-08,0.0011601154692471,-0.063364677131176,0.0,0.0,0.0,-0.0170035790652036,60.0,24.55889892578125,0.0,-9.176566351243309e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0001086484626284,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0001144125126302,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,8.450484892819077e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0001144122725236,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,0.0005427080322988,285.7731628417969,294.1499938964844,300.69354248046875,294.9990539550781,299.4086303710937,301.7500305175781,284.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.4310368829105755e-08,0.0011577174300327,-0.0626335591077804,0.0,0.0,0.0,-0.0168644618242979,60.0,24.252885818481445,0.0,-9.138644685435793e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,0.0001086054762708,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0001143672416219,299.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,8.44714159029536e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,0.0001143670015153,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0005424933042377,285.77032470703125,294.1499938964844,300.6839904785156,294.99810791015625,299.412841796875,301.7402038574219,284.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572832008823,2.4256767261476853e-08,0.0011572589864954,-0.0624939054250717,0.0,0.0,0.0,-0.0168378893285989,60.0,24.19620704650879,0.0,-9.131409939300285e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0001084731557057,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.0001142278997576,299.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,8.436849748250097e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,0.000114227659651,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,0.0005418324726633,285.7614440917969,294.1499938964844,300.6547546386719,294.99542236328125,299.4255676269531,301.7100830078125,284.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.409177390916284e-08,0.0011558475671336,-0.0620640143752098,0.0,0.0,0.0,-0.0167560912668705,60.0,24.026451110839844,0.0,-9.109160714615429e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0001083449315046,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,0.0001140928725362,299.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,8.426875865552574e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,0.0001140926324296,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,0.000541192071978,285.7526550292969,294.1499938964844,300.6263732910156,294.9930725097656,299.4378662109375,301.6807556152344,284.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545047163963,2.3931891135475783e-08,0.0011544808512553,-0.0616474002599716,0.0,0.0,0.0,-0.0166768319904804,60.0,23.886343002319336,0.0,-9.087626295922749e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0001080986112356,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0001138334773713,299.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,8.407717541558668e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,0.0001138332445407,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,0.0005399618530645,285.7352294921875,294.1499938964844,300.5724792480469,294.989501953125,299.461181640625,301.62451171875,284.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624750156159283e-08,0.0011518547544255,-0.0608469881117343,0.0,0.0,0.0,-0.0165245719254016,60.0,23.62019920349121,0.0,-9.046328841577633e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
