time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956080,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0001080986112356,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0001138334773713,299.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,8.407717541558668e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,0.0001138332445407,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,0.0005399618530645,285.7352294921875,294.1499938964844,300.5724792480469,294.989501953125,299.461181640625,301.62451171875,284.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624750156159283e-08,0.0011518547544255,-0.0608469881117343,0.0,0.0,0.0,-0.0165245719254016,60.0,23.62019920349121,0.0,-9.046328841577633e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,0.0001078671266441,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.0001135897036874,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,8.389711729250848e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,0.0001135894781327,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,0.0005388057907111,285.7180480957031,294.1499938964844,300.5226745605469,294.9876403808594,299.4829406738281,301.5718994140625,284.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.374635696411133,0.0,-9.007602841393236e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,0.0001078671266441,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.0001135897036874,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,8.389711729250848e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,0.0001135894781327,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,0.0005388057907111,285.7180480957031,294.1499938964844,300.5226745605469,294.9876403808594,299.4829406738281,301.5718994140625,284.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336095722470418e-08,0.0011493867496028,-0.0600946471095085,0.0,0.0,0.0,-0.016381474211812,60.0,23.374635696411133,0.0,-9.007602841393236e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0001076515618478,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0001133626938099,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,8.372945012524724e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,0.0001133624755311,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,0.0005377291818149,285.7011108398437,294.1499938964844,300.4774169921875,294.9876708984375,299.5032653808594,301.5233459472656,284.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067286747391336e-08,0.0011470884783193,-0.0593939386308193,0.0,0.0,0.0,-0.0162482149899005,60.0,23.14738273620605,0.0,-8.971613851826987e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0001076515618478,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0001133626938099,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,8.372945012524724e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,0.0001133624755311,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,0.0005377291818149,285.7011108398437,294.1499938964844,300.4774169921875,294.9876708984375,299.5032653808594,301.5233459472656,284.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067286747391336e-08,0.0011470884783193,-0.0593939386308193,0.0,0.0,0.0,-0.0162482149899005,60.0,23.14738273620605,0.0,-8.971613851826987e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,0.0001074514948413,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,0.0001131520111812,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,8.357383194379508e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,0.0001131517856265,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0005367299891076,285.6844177246094,294.1499938964844,300.4371032714844,294.98980712890625,299.52227783203125,301.479248046875,284.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779565294073e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,22.937908172607425,0.0,-8.938275897207859e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,0.0001074514948413,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,0.0001131520111812,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,8.357383194379508e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,0.0001131517856265,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0005367299891076,285.6844177246094,294.1499938964844,300.4371032714844,294.98980712890625,299.52227783203125,301.479248046875,284.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779565294073e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,22.937908172607425,0.0,-8.938275897207859e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,0.0001073568346328,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,0.0001130523305619,299.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,8.350020652869716e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0001130521122831,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875915527344,0.0,0.0,0.0005362572846934,285.6761779785156,294.1499938964844,300.4189147949219,294.9917297363281,299.5313720703125,301.4588317871094,284.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439690133556,2.2699756740962584e-08,0.0011439463123679,-0.0584357567131519,0.0,0.0,0.0,-0.0160660184919834,60.0,22.83936309814453,0.0,-8.922523875298793e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,0.0001072679442586,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,0.0001129587180912,299.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518859863281,0.0,0.0,8.343106310348958e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.0001129584998125,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0005358133348636,285.6679992675781,294.1499938964844,300.40216064453125,294.9942321777344,299.5401916503906,301.43975830078125,284.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430211598053,2.258889608697245e-08,0.0011429985752329,-0.0581467002630233,0.0,0.0,0.0,-0.0160110592842102,60.0,22.745323181152344,0.0,-8.907743165309513e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0001071083752322,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001127906798501,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,8.330694981850684e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.0001127904688473,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.0005350164719857,285.65185546875,294.1499938964844,300.3729858398437,295.00115966796875,299.5570373535156,301.4059143066406,284.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413192842155,2.2389887277540765e-08,0.0011412968160584,-0.0576277785003185,0.0,0.0,0.0,-0.015912402421236,60.0,22.571596145629883,0.0,-8.881240631808397e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0001071083752322,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001127906798501,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,8.330694981850684e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.0001127904688473,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.0005350164719857,285.65185546875,294.1499938964844,300.3729858398437,295.00115966796875,299.5570373535156,301.4059143066406,284.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413192842155,2.2389887277540765e-08,0.0011412968160584,-0.0576277785003185,0.0,0.0,0.0,-0.015912402421236,60.0,22.571596145629883,0.0,-8.881240631808397e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0001069718782673,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.0001126469287555,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,8.320077904500067e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,0.0001126467250287,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,0.0005343348020687,285.6359558105469,294.1499938964844,300.3500061035156,295.01080322265625,299.57305908203125,301.377197265625,284.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.221962347448425e-08,0.001139840693213,-0.0571837723255157,0.0,0.0,0.0,-0.0158279947936534,60.0,22.41487503051757,0.0,-8.858597055905194e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0001069718782673,299.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.0001126469287555,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,8.320077904500067e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,0.0001126467250287,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,0.0005343348020687,285.6359558105469,294.1499938964844,300.3500061035156,295.01080322265625,299.57305908203125,301.377197265625,284.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.221962347448425e-08,0.001139840693213,-0.0571837723255157,0.0,0.0,0.0,-0.0158279947936534,60.0,22.41487503051757,0.0,-8.858597055905194e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,0.0001068637648131,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0001125330745708,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188659667969,0.0,0.0,8.311668352689594e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,0.000112532870844,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,0.0005337949260137,285.620361328125,294.1499938964844,300.33056640625,295.0219421386719,299.5883178710937,301.3534545898437,284.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387098347768,2.2084739370598072e-08,0.0011386878322809,-0.0568320043385028,0.0,0.0,0.0,-0.0157611295580863,60.0,22.27589225769043,0.0,-8.84067929973753e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,0.0001068637648131,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0001125330745708,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188659667969,0.0,0.0,8.311668352689594e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,0.000112532870844,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,0.0005337949260137,285.620361328125,294.1499938964844,300.33056640625,295.0219421386719,299.5883178710937,301.3534545898437,284.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387098347768,2.2084739370598072e-08,0.0011386878322809,-0.0568320043385028,0.0,0.0,0.0,-0.0157611295580863,60.0,22.27589225769043,0.0,-8.84067929973753e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0001067811317625,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0001124460613937,299.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,8.305240771733224e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,0.0001124458576668,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.0005333823501132,285.6062316894531,294.1499938964844,300.31317138671875,295.0321960449219,299.6017150878906,301.3340759277344,284.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378278722986,2.1981627185141412e-08,0.0011378058698028,-0.0565630793571472,0.0,0.0,0.0,-0.0157100111246109,60.0,22.159671783447266,0.0,-8.826994246646792e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177978515625,0.0,0.0,0.0001067748744389,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0001124394693761,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,8.304754010168836e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,0.0001124392656493,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,0.0005333510925993,285.60504150390625,294.1499938964844,300.3116760253906,295.0331115722656,299.6028747558594,301.3324279785156,284.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377610499039,2.1973814767761723e-08,0.0011377390474081,-0.0565427020192146,0.0,0.0,0.0,-0.0157061386853456,60.0,22.150014877319336,0.0,-8.825957564795318e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,0.0001067377597792,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,0.0001124003756558,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,8.301866910187528e-05,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0001124001792049,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,0.0005331657594069,285.5974426269531,294.1499938964844,300.3024597167969,295.0386962890625,299.6098937988281,301.322509765625,284.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137365354225,2.1927487381390165e-08,0.0011373433517292,-0.056421872228384,0.0,0.0,0.0,-0.0156831741333007,60.0,22.09122467041016,0.0,-8.819812791216466e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,0.0001067059638444,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,0.0001123668916989,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,8.299393812194467e-05,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.000112366695248,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.0005330070271156,285.5899658203125,294.1499938964844,300.2933654785156,295.0443115234375,299.6167907714844,301.3128967285156,284.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370258871465,2.1887791135100088e-08,0.001137004001066,-0.0563183352351188,0.0,0.0,0.0,-0.0156634952872991,60.0,22.03514862060547,0.0,-8.814549090629954e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,0.0001066567856469,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,0.0001123151014326,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,8.295568113680929e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001123149049817,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0005327615072019,285.5751953125,294.1499938964844,300.2755126953125,295.05548095703125,299.6299743652344,301.2943115234375,284.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365005047991,2.1826359386523112e-08,0.0011364786187186,-0.0561581030488014,0.0,0.0,0.0,-0.0156330410391092,60.0,21.93144416809082,0.0,-8.806406981420879e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,0.0001066567856469,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,0.0001123151014326,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,8.295568113680929e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001123149049817,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0005327615072019,285.5751953125,294.1499938964844,300.2755126953125,295.05548095703125,299.6299743652344,301.2943115234375,284.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365005047991,2.1826359386523112e-08,0.0011364786187186,-0.0561581030488014,0.0,0.0,0.0,-0.0156330410391092,60.0,21.93144416809082,0.0,-8.806406981420879e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,0.000106620536826,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,0.000112276924483,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,8.292748680105433e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.0001122767280321,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.0005325805977918,285.5606994628906,294.1499938964844,300.25811767578125,295.0665588378906,299.642578125,301.2763366699219,284.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361126089468,2.1781040970836333e-08,0.0011360908392816,-0.0560398995876312,0.0,0.0,0.0,-0.0156105728819966,60.0,21.836225509643555,0.0,-8.800402895303706e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,0.000106620536826,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,0.000112276924483,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,8.292748680105433e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.0001122767280321,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.0005325805977918,285.5606994628906,294.1499938964844,300.25811767578125,295.0665588378906,299.642578125,301.2763366699219,284.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361126089468,2.1781040970836333e-08,0.0011360908392816,-0.0560398995876312,0.0,0.0,0.0,-0.0156105728819966,60.0,21.836225509643555,0.0,-8.800402895303706e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001065988399204,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,0.0001122540707001,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,8.291060657938942e-05,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001122538815252,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0005324723897501,285.5464782714844,294.1499938964844,300.2411499023437,295.0775756835937,299.6545715332031,301.2589111328125,284.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358804767951,2.1753862711193506e-08,0.0011358587071299,-0.0559690110385417,0.0,0.0,0.0,-0.0155971003696322,60.0,21.749588012695312,0.0,-8.79680257526161e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001065988399204,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,0.0001122540707001,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,8.291060657938942e-05,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001122538815252,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0005324723897501,285.5464782714844,294.1499938964844,300.2411499023437,295.0775756835937,299.6545715332031,301.2589111328125,284.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358804767951,2.1753862711193506e-08,0.0011358587071299,-0.0559690110385417,0.0,0.0,0.0,-0.0155971003696322,60.0,21.749588012695312,0.0,-8.79680257526161e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0001065868054865,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.0001122413959819,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,8.290123514598235e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,0.000112241206807,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.0005324124358594,285.5325622558594,294.1499938964844,300.2245178222656,295.0884094238281,299.6659851074219,301.24188232421875,284.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357507901266,2.1738722821851297e-08,0.0011357291368767,-0.0559295192360878,0.0,0.0,0.0,-0.0155895948410034,60.0,21.67000770568848,0.0,-8.794797423661296e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0001065868054865,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.0001122413959819,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,8.290123514598235e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,0.000112241206807,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,0.0005324124358594,285.5325622558594,294.1499938964844,300.2245178222656,295.0884094238281,299.6659851074219,301.24188232421875,284.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357507901266,2.1738722821851297e-08,0.0011357291368767,-0.0559295192360878,0.0,0.0,0.0,-0.0155895948410034,60.0,21.67000770568848,0.0,-8.794797423661296e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,0.000106583982415,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,0.0001122384201153,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,8.289903780678287e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55377197265625,0.0,0.0,0.0001122382309404,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,0.0005323984078131,285.52569580078125,294.1499938964844,300.2163391113281,295.09375,299.6715087890625,301.2334899902344,284.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357204057276,2.1735136357392548e-08,0.0011356986360624,-0.0559201650321483,0.0,0.0,0.0,-0.015587817877531,60.0,21.63247299194336,0.0,-8.794322781113807e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0001065833275788,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0001122377288993,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,8.289852848974988e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,0.0001122375470004,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,0.0005323952645994,285.5188903808594,294.1499938964844,300.208251953125,295.0990600585937,299.6768798828125,301.2251892089844,284.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357128387317,2.1734253508043373e-08,0.0011356910690665,-0.0559178590774536,0.0,0.0,0.0,-0.0155873801559209,60.0,21.596473693847656,0.0,-8.794205541562405e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.000106587234768,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0001122418325394,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,8.290156256407499e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,0.0001122416506404,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,0.0005324148805812,285.50555419921875,294.1499938964844,300.1922607421875,295.1094665527344,299.68719482421875,301.2088928222656,284.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357532348483,2.173898039359301e-08,0.0011357314651831,-0.0559301897883415,0.0,0.0,0.0,-0.0155897233635187,60.0,21.52924156188965,0.0,-8.79483152971261e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.000106587234768,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0001122418325394,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,8.290156256407499e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,0.0001122416506404,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,0.0005324148805812,285.50555419921875,294.1499938964844,300.1922607421875,295.1094665527344,299.68719482421875,301.2088928222656,284.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357532348483,2.173898039359301e-08,0.0011357314651831,-0.0559301897883415,0.0,0.0,0.0,-0.0155897233635187,60.0,21.52924156188965,0.0,-8.79483152971261e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001065955293597,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0001122505709645,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,8.290800906252116e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0001122503890655,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,0.0005324564990587,285.49249267578125,294.1499938964844,300.1764831542969,295.1195678710937,299.69696044921875,301.1928405761719,284.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358403135091,2.1749187339992204e-08,0.0011358186602592,-0.0559568144381046,0.0,0.0,0.0,-0.015594782307744,60.0,21.466833114624023,0.0,-8.796183692538764e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001065955293597,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0001122505709645,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,8.290800906252116e-05,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0001122503890655,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,0.0005324564990587,285.49249267578125,294.1499938964844,300.1764831542969,295.1195678710937,299.69696044921875,301.1928405761719,284.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358403135091,2.1749187339992204e-08,0.0011358186602592,-0.0559568144381046,0.0,0.0,0.0,-0.015594782307744,60.0,21.466833114624023,0.0,-8.796183692538764e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0001066083423211,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,0.0001122640533139,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,8.291796257253736e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,0.000112263871415,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0005325205856934,285.4797058105469,294.1499938964844,300.16094970703125,295.12939453125,299.70623779296875,301.17706298828125,284.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359757045283,2.176501467943126e-08,0.0011359539348632,-0.0559980981051921,0.0,0.0,0.0,-0.0156026287004351,60.0,21.40878677368164,0.0,-8.798279793609255e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0001066083423211,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,0.0001122640533139,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,8.291796257253736e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,0.000112263871415,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54229736328125,0.0,0.0,0.0005325205856934,285.4797058105469,294.1499938964844,300.16094970703125,295.12939453125,299.70623779296875,301.17706298828125,284.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359757045283,2.176501467943126e-08,0.0011359539348632,-0.0559980981051921,0.0,0.0,0.0,-0.0156026287004351,60.0,21.40878677368164,0.0,-8.798279793609255e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.0001066245240508,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001122810936067,299.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,8.29305499792099e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,0.0001122809117077,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0005326016107574,285.4672241210937,294.1499938964844,300.14556884765625,295.1388244628906,299.71502685546875,301.16143798828125,284.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.178505198457969e-08,0.0011361252982169,-0.0560503602027893,0.0,0.0,0.0,-0.0156125612556934,60.0,21.354507446289062,0.0,-8.800933670727319e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.0001066245240508,299.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001122810936067,299.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,8.29305499792099e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,0.0001122809117077,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0005326016107574,285.4672241210937,294.1499938964844,300.14556884765625,295.1388244628906,299.71502685546875,301.16143798828125,284.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.178505198457969e-08,0.0011361252982169,-0.0560503602027893,0.0,0.0,0.0,-0.0156125612556934,60.0,21.354507446289062,0.0,-8.800933670727319e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,0.0001066338008968,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,0.0001122908579418,299.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,8.293776045320556e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,0.0001122906760429,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,0.0005326480022631,285.4610595703125,294.1499938964844,300.137939453125,295.14337158203125,299.7192687988281,301.1537170410156,284.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.056080337613821,0.0,0.0,0.0,-0.0156182590872049,60.0,21.32837104797364,0.0,-8.802456363810054e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0001066439290298,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0001123015244957,299.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,8.29456330393441e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,0.0001123013498727,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0005326986429281,285.4549865722656,294.1499938964844,300.1303100585937,295.1478271484375,299.723388671875,301.14599609375,284.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363527737557,2.180910385618517e-08,0.0011363310040906,-0.0561130978167057,0.0,0.0,0.0,-0.0156244859099388,60.0,21.30315589904785,0.0,-8.804120454897203e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
