time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958420,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0001066730328602,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0001123321635532,299.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,8.296826854348183e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,0.0001123319962061,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,0.0005328441620804,285.443115234375,294.1499938964844,300.1151428222656,295.1564025878906,299.731201171875,301.13067626953125,285.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366617400199,2.1845245612439612e-08,0.0011366399703547,-0.0562073700129985,0.0,0.0,0.0,-0.0156424026936292,60.0,21.25589370727539,0.0,-8.808910223478963e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0001066730328602,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0001123321635532,299.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,8.296826854348183e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,0.0001123319962061,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,0.0005328441620804,285.443115234375,294.1499938964844,300.1151428222656,295.1564025878906,299.731201171875,301.13067626953125,285.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366617400199,2.1845245612439612e-08,0.0011366399703547,-0.0562073700129985,0.0,0.0,0.0,-0.0156424026936292,60.0,21.25589370727539,0.0,-8.808910223478963e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,0.0001067042685463,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,0.0001123650508816,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,8.299255568999797e-05,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,0.0001123648835346,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,0.0005330003332346,285.4314270019531,294.1499938964844,300.1000061035156,295.1644592285156,299.7386474609375,301.1154479980469,285.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369924759492,2.188403946945528e-08,0.0011369705898687,-0.0563085526227951,0.0,0.0,0.0,-0.0156616289168596,60.0,21.21061897277832,0.0,-8.814052421257659e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,0.0001067042685463,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,0.0001123650508816,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,8.299255568999797e-05,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833374023437,0.0,0.0,0.0001123648835346,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,0.0005330003332346,285.4314270019531,294.1499938964844,300.1000061035156,295.1644592285156,299.7386474609375,301.1154479980469,285.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369924759492,2.188403946945528e-08,0.0011369705898687,-0.0563085526227951,0.0,0.0,0.0,-0.0156616289168596,60.0,21.21061897277832,0.0,-8.814052421257659e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,0.0001067875928129,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0001124527916545,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,8.30573626444675e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,0.0001124526243074,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0005334166926331,285.42010498046875,294.1499938964844,300.0848693847656,295.1719665527344,299.7455749511719,301.1002197265625,285.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378801427781,2.1987752063523658e-08,0.0011378581402823,-0.0565790496766567,0.0,0.0,0.0,-0.0157130472362041,60.0,21.173036575317383,0.0,-8.827806396993766e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,0.0001067875928129,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0001124527916545,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,8.30573626444675e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,0.0001124526243074,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0005334166926331,285.42010498046875,294.1499938964844,300.0848693847656,295.1719665527344,299.7455749511719,301.1002197265625,285.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378801427781,2.1987752063523658e-08,0.0011378581402823,-0.0565790496766567,0.0,0.0,0.0,-0.0157130472362041,60.0,21.173036575317383,0.0,-8.827806396993766e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,0.0001068906494765,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,0.0001125613125623,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,8.313751459354535e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,0.0001125611524912,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,0.0005339315976016,285.4090576171875,294.1499938964844,300.0697021484375,295.17889404296875,299.7521057128906,301.0849609375,285.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389774736016,2.21160565416767e-08,0.0011389553546905,-0.0569136776030063,0.0,0.0,0.0,-0.0157766547054052,60.0,21.14117431640625,0.0,-8.8448373958272e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,0.0001068906494765,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,0.0001125613125623,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,8.313751459354535e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,0.0001125611524912,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,0.0005339315976016,285.4090576171875,294.1499938964844,300.0697021484375,295.17889404296875,299.7521057128906,301.0849609375,285.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389774736016,2.21160565416767e-08,0.0011389553546905,-0.0569136776030063,0.0,0.0,0.0,-0.0157766547054052,60.0,21.14117431640625,0.0,-8.8448373958272e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,0.000106940169644,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0001126134593505,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,8.317602623719722e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,0.0001126132920035,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.0005341790383681,285.40362548828125,294.1499938964844,300.06207275390625,295.18212890625,299.75518798828125,301.07733154296875,285.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395040201023,2.2177701453074405e-08,0.0011394819011911,-0.0570744425058364,0.0,0.0,0.0,-0.0158072113990783,60.0,21.126453399658203,0.0,-8.853026400856835e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.0001069837453542,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,0.0001126593415392,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,8.320991764776409e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,0.0001126591814681,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,0.0005343967350199,285.39825439453125,294.1499938964844,300.054443359375,295.1851806640625,299.7581787109375,301.0696716308594,285.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399679351598,2.223194606187917e-08,0.0011399456998333,-0.0572159066796302,0.0,0.0,0.0,-0.0158341024070978,60.0,21.11168670654297,0.0,-8.86023485691112e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,0.0001070475191227,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.000112726491352,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,8.325951057486236e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,0.000112726331281,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695739746094,0.0,0.0,0.0005347154219634,285.3877868652344,294.1499938964844,300.0390625,295.1908264160156,299.76385498046875,301.0543212890625,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140646985732,2.2311295921895183e-08,0.0011406246339902,-0.0574228353798389,0.0,0.0,0.0,-0.0158734414726495,60.0,21.08025550842285,0.0,-8.870784995451687e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,0.0001070475191227,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.000112726491352,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,8.325951057486236e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,0.000112726331281,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695739746094,0.0,0.0,0.0005347154219634,285.3877868652344,294.1499938964844,300.0390625,295.1908264160156,299.76385498046875,301.0543212890625,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140646985732,2.2311295921895183e-08,0.0011406246339902,-0.0574228353798389,0.0,0.0,0.0,-0.0158734414726495,60.0,21.08025550842285,0.0,-8.870784995451687e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0001070786602213,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,0.000112759284093,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,8.328372496180236e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,0.0001127591240219,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0005348711274564,285.3775634765625,294.1499938964844,300.02349853515625,295.1957092285156,299.76910400390625,301.0388488769531,285.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409780709072,2.234998675021416e-08,0.0011409557191655,-0.0575237311422824,0.0,0.0,0.0,-0.0158926229923963,60.0,21.045345306396484,0.0,-8.875931456486796e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.0001070786602213,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,0.000112759284093,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,8.328372496180236e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,0.0001127591240219,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0005348711274564,285.3775634765625,294.1499938964844,300.02349853515625,295.1957092285156,299.76910400390625,301.0388488769531,285.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409780709072,2.234998675021416e-08,0.0011409557191655,-0.0575237311422824,0.0,0.0,0.0,-0.0158926229923963,60.0,21.045345306396484,0.0,-8.875931456486796e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0001070709331543,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,0.0001127511350205,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,8.327770774485543e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0001127509822254,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0005348326521925,285.3676452636719,294.1499938964844,300.0077514648437,295.1998596191406,299.7738952636719,301.02325439453125,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408946011215,2.2340234551165853e-08,0.0011408722493797,-0.0574982985854148,0.0,0.0,0.0,-0.0158877875655889,60.0,21.005006790161133,0.0,-8.874634005451298e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0001070709331543,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,0.0001127511350205,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,8.327770774485543e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0001127509822254,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0005348326521925,285.3676452636719,294.1499938964844,300.0077514648437,295.1998596191406,299.7738952636719,301.02325439453125,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408946011215,2.2340234551165853e-08,0.0011408722493797,-0.0574982985854148,0.0,0.0,0.0,-0.0158877875655889,60.0,21.005006790161133,0.0,-8.874634005451298e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,0.0001070329089998,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,0.0001127110954257,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,8.324813825311139e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0001127109426306,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,0.0005346428370103,285.3580322265625,294.1499938964844,299.99176025390625,295.20318603515625,299.7783203125,301.0074768066406,285.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404886608943,2.2292741874707644e-08,0.0011404663091525,-0.0573744513094425,0.0,0.0,0.0,-0.0158642455935478,60.0,20.959596633911133,0.0,-8.868317280530391e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,0.0001070329089998,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,0.0001127110954257,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,8.324813825311139e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0001127109426306,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,0.0005346428370103,285.3580322265625,294.1499938964844,299.99176025390625,295.20318603515625,299.7783203125,301.0074768066406,285.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404886608943,2.2292741874707644e-08,0.0011404663091525,-0.0573744513094425,0.0,0.0,0.0,-0.0158642455935478,60.0,20.959596633911133,0.0,-8.868317280530391e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,0.0001070030994014,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,0.0001126796996686,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,8.322494250023738e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.0001126795468735,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0005344940000213,285.3533630371094,294.1499938964844,299.983642578125,295.2045288085937,299.78033447265625,300.9994812011719,285.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401701485738,2.2255530751635888e-08,0.0011401479132473,-0.0572774112224578,0.0,0.0,0.0,-0.0158457960933446,60.0,20.93486976623535,0.0,-8.863369771461296e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.0001069689897121,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,0.0001126437855418,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,8.319841435877606e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.0001126436327467,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,0.0005343236844055,285.3487548828125,294.1499938964844,299.9754638671875,295.2056579589844,299.7822570800781,300.991455078125,285.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398061178624,2.2212976347191216e-08,0.0011397838825359,-0.0571664348244667,0.0,0.0,0.0,-0.0158246997743845,60.0,20.90912437438965,0.0,-8.857713851284643e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,0.0001068913552444,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,0.0001125620256061,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,8.313802391057834e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.000112561872811,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0005339360213838,285.3397216796875,294.1499938964844,299.9588623046875,295.20721435546875,299.78582763671875,300.9751892089844,285.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389784049242,2.21161151614524e-08,0.0011389562860131,-0.0569138266146183,0.0,0.0,0.0,-0.0157766845077276,60.0,20.85521125793457,0.0,-8.844845211797293e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,0.0001068913552444,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,0.0001125620256061,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,8.313802391057834e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.000112561872811,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0005339360213838,285.3397216796875,294.1499938964844,299.9588623046875,295.20721435546875,299.78582763671875,300.9751892089844,285.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389784049242,2.21161151614524e-08,0.0011389562860131,-0.0569138266146183,0.0,0.0,0.0,-0.0157766845077276,60.0,20.85521125793457,0.0,-8.844845211797293e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.000106804043753,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,0.0001124700793297,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,8.307011012220755e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,0.0001124699265346,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,0.0005334999877959,285.3309631347656,294.1499938964844,299.94189453125,295.2078552246094,299.7890014648437,300.9586181640625,285.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.200720139455825e-08,0.0011380249634385,-0.0566297769546508,0.0,0.0,0.0,-0.0157226920127868,60.0,20.798358917236328,0.0,-8.830387088210045e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.000106804043753,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,0.0001124700793297,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,8.307011012220755e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,0.0001124699265346,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,0.0005334999877959,285.3309631347656,294.1499938964844,299.94189453125,295.2078552246094,299.7890014648437,300.9586181640625,285.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.200720139455825e-08,0.0011380249634385,-0.0566297769546508,0.0,0.0,0.0,-0.0157226920127868,60.0,20.798358917236328,0.0,-8.830387088210045e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,0.0001067133853211,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,0.0001123746042139,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,8.29995988169685e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.0001123744586948,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,0.0005330472486093,285.322509765625,294.1499938964844,299.92449951171875,295.20751953125,299.7917785644531,300.94171142578125,285.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370801366865,2.1894122070875723e-08,0.001137058250606,-0.0563348494470119,0.0,0.0,0.0,-0.0156666338443756,60.0,20.73925399780273,0.0,-8.815388952143621e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,0.0001067133853211,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,0.0001123746042139,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,8.29995988169685e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.0001123744586948,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,0.0005330472486093,285.322509765625,294.1499938964844,299.92449951171875,295.20751953125,299.7917785644531,300.94171142578125,285.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370801366865,2.1894122070875723e-08,0.001137058250606,-0.0563348494470119,0.0,0.0,0.0,-0.0156666338443756,60.0,20.73925399780273,0.0,-8.815388952143621e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,0.000106622086605,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,0.00011227845971,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38818359375,0.0,0.0,8.292858547065407e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,0.0001122783214668,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,0.000532591366209,285.31427001953125,294.1499938964844,299.9066467285156,295.20611572265625,299.7942199707031,300.9244384765625,285.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024693932912e-08,0.0011360845528542,-0.0560378283262252,0.0,0.0,0.0,-0.0156101817265152,60.0,20.67838287353516,0.0,-8.800297734978815e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,0.000106622086605,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,0.00011227845971,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38818359375,0.0,0.0,8.292858547065407e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,0.0001122783214668,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,0.000532591366209,285.31427001953125,294.1499938964844,299.9066467285156,295.20611572265625,299.7942199707031,300.9244384765625,285.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024693932912e-08,0.0011360845528542,-0.0560378283262252,0.0,0.0,0.0,-0.0156101817265152,60.0,20.67838287353516,0.0,-8.800297734978815e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,0.0001065764590748,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,0.0001122304092859,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,8.289309334941208e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,0.0001122302637668,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0005323634250089,285.3102722167969,294.1499938964844,299.8975524902344,295.2050476074219,299.7952880859375,300.9156188964844,285.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.172332713712421e-08,0.001135597936809,-0.0558893606066703,0.0,0.0,0.0,-0.0155819654464721,60.0,20.64732360839844,0.0,-8.792758876552399e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,0.000106530933408,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0001121824680012,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,8.285768126370385e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,0.000112182329758,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,0.000532136124093,285.30633544921875,294.1499938964844,299.8883056640625,295.20367431640625,299.7962341308594,300.9066772460937,285.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666549443466465e-08,0.001135112484917,-0.0557412579655647,0.0,0.0,0.0,-0.0155538180842995,60.0,20.61594581604004,0.0,-8.78524275549353e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,0.0001064403259078,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0001120870510931,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,8.278720633825287e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,0.0001120869128499,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0005316836177371,285.2986755371094,294.1499938964844,299.86944580078125,295.2001037597656,299.7978515625,300.888427734375,285.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.155353762134382e-08,0.0011341462377458,-0.0554464571177959,0.0,0.0,0.0,-0.0154977934435009,60.0,20.55215072631836,0.0,-8.77029080470493e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,0.0001064403259078,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0001120870510931,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,8.278720633825287e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,0.0001120869128499,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0005316836177371,285.2986755371094,294.1499938964844,299.86944580078125,295.2001037597656,299.7978515625,300.888427734375,285.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.155353762134382e-08,0.0011341462377458,-0.0554464571177959,0.0,0.0,0.0,-0.0154977934435009,60.0,20.55215072631836,0.0,-8.77029080470493e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.0001063500894815,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0001119920270866,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,8.271701517514884e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,0.0001119918888434,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.000531233032234,285.29132080078125,294.1499938964844,299.8500061035156,295.1953430175781,299.79901123046875,300.86962890625,285.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332054855301,2.144098942835626e-08,0.0011331840651109,-0.0551528595387935,0.0,0.0,0.0,-0.0154419988393783,60.0,20.486787796020508,0.0,-8.755413460903585e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.0001063500894815,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0001119920270866,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,8.271701517514884e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,0.0001119918888434,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.000531233032234,285.29132080078125,294.1499938964844,299.8500061035156,295.1953430175781,299.79901123046875,300.86962890625,285.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332054855301,2.144098942835626e-08,0.0011331840651109,-0.0551528595387935,0.0,0.0,0.0,-0.0154419988393783,60.0,20.486787796020508,0.0,-8.755413460903585e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0001062641022144,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,0.0001119014705182,299.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,8.265013457275927e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,0.0001119013395509,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0005308035761117,285.28424072265625,294.1499938964844,299.8302001953125,295.189697265625,299.7997436523437,300.8503723144531,285.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322883656248,2.1333738331463792e-08,0.0011322670616209,-0.0548730641603469,0.0,0.0,0.0,-0.0153888305649161,60.0,20.420408248901367,0.0,-8.741248791466205e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0001062641022144,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,0.0001119014705182,299.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,8.265013457275927e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,0.0001119013395509,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0005308035761117,285.28424072265625,294.1499938964844,299.8302001953125,295.189697265625,299.7997436523437,300.8503723144531,285.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322883656248,2.1333738331463792e-08,0.0011322670616209,-0.0548730641603469,0.0,0.0,0.0,-0.0153888305649161,60.0,20.420408248901367,0.0,-8.741248791466205e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,0.0001061856673914,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,0.0001118188738473,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,8.258912566816434e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,0.0001118187356041,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.0005304118967615,285.2774658203125,294.1499938964844,299.81024169921875,295.1834411621094,299.8000183105469,300.8307800292969,285.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314516887068,2.1235898373106465e-08,0.0011314305011183,-0.0546178072690963,0.0,0.0,0.0,-0.0153403272852301,60.0,20.35407066345215,0.0,-8.728336098329238e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,0.0001061856673914,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,0.0001118188738473,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,8.258912566816434e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,0.0001118187356041,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,0.0005304118967615,285.2774658203125,294.1499938964844,299.81024169921875,295.1834411621094,299.8000183105469,300.8307800292969,285.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314516887068,2.1235898373106465e-08,0.0011314305011183,-0.0546178072690963,0.0,0.0,0.0,-0.0153403272852301,60.0,20.35407066345215,0.0,-8.728336098329238e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,0.0001061487564584,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,0.0001117799984058,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,8.256041473941877e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,0.0001117798674385,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,0.0005302275530993,285.2742004394531,294.1499938964844,299.8002319335937,295.1800842285156,299.8000183105469,300.8208923339844,285.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310579720884,2.1189848098401853e-08,0.0011310367844998,-0.0544976629316806,0.0,0.0,0.0,-0.0153174987062811,60.0,20.32107734680176,0.0,-8.722261668481225e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
