time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960760,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,0.0001061127477441,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,0.0001117420761147,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,8.253240230260417e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,0.0001117419524234,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,0.0005300477496348,285.2710266113281,294.1499938964844,299.7901611328125,295.1766357421875,299.79986572265625,300.8109741210937,285.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306739179417,2.114493291571761e-08,0.0011306528467684,-0.0543804802000522,0.0,0.0,0.0,-0.0152952335774898,60.0,20.28815078735352,0.0,-8.716339294778663e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.0001060417198459,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,0.0001116672792704,299.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,8.247715595643967e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.0001116671483032,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0005296930903568,285.2648010253906,294.1499938964844,299.7699890136719,295.1693115234375,299.79931640625,300.7910461425781,285.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299161706119,2.105632646021149e-08,0.001129895215854,-0.0541492961347103,0.0,0.0,0.0,-0.0152513068169355,60.0,20.222288131713867,0.0,-8.704661524916446e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.0001060417198459,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,0.0001116672792704,299.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,8.247715595643967e-05,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.0001116671483032,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0005296930903568,285.2648010253906,294.1499938964844,299.7699890136719,295.1693115234375,299.79931640625,300.7910461425781,285.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299161706119,2.105632646021149e-08,0.001129895215854,-0.0541492961347103,0.0,0.0,0.0,-0.0152513068169355,60.0,20.222288131713867,0.0,-8.704661524916446e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,0.0001059702190104,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0001115919803851,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,8.242153853643686e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0001115918566938,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.0005293360445648,285.2588806152344,294.1499938964844,299.7497253417969,295.1615295410156,299.79833984375,300.77099609375,285.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129153650254,2.0967135583305208e-08,0.0011291325790807,-0.0539165772497653,0.0,0.0,0.0,-0.0152070922777056,60.0,20.15617752075196,0.0,-8.69291483240886e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,0.0001059702190104,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0001115919803851,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,8.242153853643686e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0001115918566938,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.0005293360445648,285.2588806152344,294.1499938964844,299.7497253417969,295.1615295410156,299.79833984375,300.77099609375,285.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129153650254,2.0967135583305208e-08,0.0011291325790807,-0.0539165772497653,0.0,0.0,0.0,-0.0152070922777056,60.0,20.15617752075196,0.0,-8.69291483240886e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,0.0001058946290868,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,0.0001115123814088,299.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,8.236274879891425e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.0001115122577175,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,0.0005289585096761,285.25323486328125,294.1499938964844,299.7293701171875,295.15338134765625,299.7969970703125,300.7508544921875,285.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347357735,2.087285011498352e-08,0.0011283265193924,-0.0536705553531646,0.0,0.0,0.0,-0.0151603510603308,60.0,20.08941078186035,0.0,-8.680505914071548e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,0.0001058946290868,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,0.0001115123814088,299.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,8.236274879891425e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.0001115122577175,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,0.0005289585096761,285.25323486328125,294.1499938964844,299.7293701171875,295.15338134765625,299.7969970703125,300.7508544921875,285.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128347357735,2.087285011498352e-08,0.0011283265193924,-0.0536705553531646,0.0,0.0,0.0,-0.0151603510603308,60.0,20.08941078186035,0.0,-8.680505914071548e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.0001058109191944,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,0.0001114242186304,299.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,8.229762897826731e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0001114240949391,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0005285404622554,285.2478942871094,294.1499938964844,299.7089538574219,295.14483642578125,299.7951965332031,300.7306213378906,285.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274545686319,2.0768441189034093e-08,0.0011274338467046,-0.0533981136977672,0.0,0.0,0.0,-0.015108591876924,60.0,20.02139472961425,0.0,-8.666774675702983e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,0.0001058109191944,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,0.0001114242186304,299.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,8.229762897826731e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0001114240949391,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0005285404622554,285.2478942871094,294.1499938964844,299.7089538574219,295.14483642578125,299.7951965332031,300.7306213378906,285.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274545686319,2.0768441189034093e-08,0.0011274338467046,-0.0533981136977672,0.0,0.0,0.0,-0.015108591876924,60.0,20.02139472961425,0.0,-8.666774675702983e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0001057640401995,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0001113748585339,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,8.226116915466264e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001113747348426,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,0.0005283063510432,285.245361328125,294.1499938964844,299.69873046875,295.14044189453125,299.7940979003906,300.720458984375,285.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269544484093,2.070998128544943e-08,0.001126933726482,-0.0532455630600452,0.0,0.0,0.0,-0.0150796100497245,60.0,19.98661994934082,0.0,-8.659091577101209e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.0001057187182595,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.000111327128252,299.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,8.222591714002192e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,0.0001113270045607,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0005280800396576,285.2427978515625,294.1499938964844,299.6885070800781,295.135986328125,299.7930603027344,300.7103271484375,285.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264715576544,2.065346293989024e-08,0.0011264509521424,-0.0530980750918388,0.0,0.0,0.0,-0.0150515940040349,60.0,19.95209312438965,0.0,-8.651666405512516e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0001056144537869,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.0001112173267756,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,8.214481931645423e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.0001112172103603,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,0.0005275593139231,285.23785400390625,294.1499938964844,299.66796875,295.1268920898437,299.79071044921875,300.69000244140625,285.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253597913309,2.0523447830100853e-08,0.0011253393022343,-0.0527587756514549,0.0,0.0,0.0,-0.014987139031291,60.0,19.88095474243164,0.0,-8.634597747914088e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0001056144537869,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.0001112173267756,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,8.214481931645423e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.0001112172103603,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,0.0005275593139231,285.23785400390625,294.1499938964844,299.66796875,295.1268920898437,299.79071044921875,300.69000244140625,285.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253597913309,2.0523447830100853e-08,0.0011253393022343,-0.0527587756514549,0.0,0.0,0.0,-0.014987139031291,60.0,19.88095474243164,0.0,-8.634597747914088e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001054995082085,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,0.0001110962839447,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,8.205541234929115e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0001110961675294,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0005269852117635,285.2331237792969,294.1499938964844,299.6474304199219,295.1175842285156,299.7880249023437,300.6696472167969,285.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.0380127807584362e-08,0.0011241139145568,-0.0523847378790378,0.0,0.0,0.0,-0.0149160902947187,60.0,19.8079891204834,0.0,-8.615801760925026e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001054995082085,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,0.0001110962839447,299.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,8.205541234929115e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0001110961675294,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0005269852117635,285.2331237792969,294.1499938964844,299.6474304199219,295.1175842285156,299.7880249023437,300.6696472167969,285.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.0380127807584362e-08,0.0011241139145568,-0.0523847378790378,0.0,0.0,0.0,-0.0149160902947187,60.0,19.8079891204834,0.0,-8.615801760925026e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0001053749147104,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,0.0001109650766011,299.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,8.195850386982784e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.0001109649601858,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,0.0005263629718683,285.2286682128906,294.1499938964844,299.6268615722656,295.1081237792969,299.7850036621094,300.6492919921875,285.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122805988416,2.0224787178335652e-08,0.0011227858485653,-0.0519793070852756,0.0,0.0,0.0,-0.0148390820249915,60.0,19.733333587646484,0.0,-8.59545252751559e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0001053749147104,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,0.0001109650766011,299.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,8.195850386982784e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.0001109649601858,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,0.0005263629718683,285.2286682128906,294.1499938964844,299.6268615722656,295.1081237792969,299.7850036621094,300.6492919921875,285.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122805988416,2.0224787178335652e-08,0.0011227858485653,-0.0519793070852756,0.0,0.0,0.0,-0.0148390820249915,60.0,19.733333587646484,0.0,-8.59545252751559e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,0.0001052447041729,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001108279539039,299.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,8.18572225398384e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0001108278447645,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,0.0005257126176729,285.2244873046875,294.1499938964844,299.6062927246094,295.0985412597656,299.7815856933594,300.62890625,285.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214178521186,2.0062444150426018e-08,0.0011213978286832,-0.0515555739402771,0.0,0.0,0.0,-0.0147586036473512,60.0,19.65754508972168,0.0,-8.574211562972779e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,0.0001052447041729,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001108279539039,299.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,8.18572225398384e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0001108278447645,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,0.0005257126176729,285.2244873046875,294.1499938964844,299.6062927246094,295.0985412597656,299.7815856933594,300.62890625,285.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214178521186,2.0062444150426018e-08,0.0011213978286832,-0.0515555739402771,0.0,0.0,0.0,-0.0147586036473512,60.0,19.65754508972168,0.0,-8.574211562972779e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.0001051792496582,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.0001107590287574,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,8.180631994036958e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,0.000110758919618,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,0.0005253857234492,285.22247314453125,294.1499938964844,299.5960388183594,295.0937194824219,299.7797546386719,300.61871337890625,285.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207201750949,1.9980843646294488e-08,0.0011207001516595,-0.0513425767421722,0.0,0.0,0.0,-0.0147181507200002,60.0,19.61949157714844,0.0,-8.563544895423547e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0001051146391546,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,0.0001106909840018,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,8.17560576251708e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,0.0001106908748624,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,0.0005250630201771,285.2205505371094,294.1499938964844,299.58575439453125,295.0888671875,299.77783203125,300.6085510253906,285.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200312292203,1.9900285863627687e-08,0.0011200113222002,-0.0511322915554046,0.0,0.0,0.0,-0.0146782146766781,60.0,19.58148193359375,0.0,-8.553021046964204e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.0001049932689056,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0001105631818063,299.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,8.166165935108438e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,0.000110563065391,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.0005244568455964,285.21685791015625,294.1499938964844,299.5652160644531,295.0791931152344,299.77374267578125,300.5881652832031,285.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187373893335,1.974897223533389e-08,0.0011187175987288,-0.0507372915744781,0.0,0.0,0.0,-0.0146032022312283,60.0,19.50628662109375,0.0,-8.533271511623752e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.0001049932689056,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0001105631818063,299.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,8.166165935108438e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,0.000110563065391,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.0005244568455964,285.21685791015625,294.1499938964844,299.5652160644531,295.0791931152344,299.77374267578125,300.5881652832031,285.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187373893335,1.974897223533389e-08,0.0011187175987288,-0.0507372915744781,0.0,0.0,0.0,-0.0146032022312283,60.0,19.50628662109375,0.0,-8.533271511623752e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001048878548317,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.000110452165245,299.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,8.157966658473015e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,0.0001104520561057,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,0.0005239303573034,285.2134094238281,294.1499938964844,299.5447082519531,295.0695495605469,299.76934814453125,300.5678100585937,285.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176133994013,1.961752893464564e-08,0.0011175937252119,-0.0503941513597965,0.0,0.0,0.0,-0.0145380413159728,60.0,19.432985305786133,0.0,-8.516133931379954e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001048878548317,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.000110452165245,299.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,8.157966658473015e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,0.0001104520561057,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,0.0005239303573034,285.2134094238281,294.1499938964844,299.5447082519531,295.0695495605469,299.76934814453125,300.5678100585937,285.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176133994013,1.961752893464564e-08,0.0011175937252119,-0.0503941513597965,0.0,0.0,0.0,-0.0145380413159728,60.0,19.432985305786133,0.0,-8.516133931379954e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.000104811078927,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.000110371314804,299.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,8.151994552463293e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,0.0001103712056647,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,0.000523546943441,285.21014404296875,294.1499938964844,299.5242614746094,295.0599670410156,299.7646789550781,300.5474853515625,285.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167945340275,1.952177974828828e-08,0.0011167749762535,-0.0501441769301891,0.0,0.0,0.0,-0.0144905745983123,60.0,19.363265991210938,0.0,-8.503661064196424e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.000104811078927,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.000110371314804,299.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,8.151994552463293e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.0,0.0,0.0001103712056647,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,0.000523546943441,285.21014404296875,294.1499938964844,299.5242614746094,295.0599670410156,299.7646789550781,300.5474853515625,285.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167945340275,1.952177974828828e-08,0.0011167749762535,-0.0501441769301891,0.0,0.0,0.0,-0.0144905745983123,60.0,19.363265991210938,0.0,-8.503661064196424e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,0.0001047481127898,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0001103050090023,299.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,8.147097105393186e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0001103048998629,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0005232325056567,285.2071228027344,294.1499938964844,299.5038757324219,295.050537109375,299.7597045898437,300.5271301269531,285.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391369521617,0.0,0.0,0.0,-0.0144516406580805,60.0,19.29750061035156,0.0,-8.49343706477157e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,0.0001047481127898,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0001103050090023,299.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,8.147097105393186e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,0.0001103048998629,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0005232325056567,285.2071228027344,294.1499938964844,299.5038757324219,295.050537109375,299.7597045898437,300.5271301269531,285.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391369521617,0.0,0.0,0.0,-0.0144516406580805,60.0,19.29750061035156,0.0,-8.49343706477157e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0001047169062076,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,0.0001102721362258,299.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,8.144669845933095e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0001102720343624,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0005230766837485,285.2057189941406,294.1499938964844,299.4936828613281,295.0458679199219,299.7571105957031,300.5169982910156,285.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.94043163759261e-08,0.0011157706612721,-0.0498374998569488,0.0,0.0,0.0,-0.0144323427230119,60.0,19.26545524597168,0.0,-8.488371605608337e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0001046860124915,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0001102396126952,299.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,8.142267324728891e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,0.0001102395035559,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.000522922433447,285.204345703125,294.1499938964844,299.4835510253906,295.041259765625,299.7544250488281,300.5068664550781,285.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365788972436352e-08,0.0011154412059113,-0.0497369095683097,0.0,0.0,0.0,-0.0144132431596517,60.0,19.233755111694336,0.0,-8.48336014769302e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001046251127263,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,0.0001101754751289,299.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,8.137529948726296e-05,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0001101753659895,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0005226182402111,285.2018127441406,294.1499938964844,299.4632873535156,295.0321960449219,299.74884033203125,300.48663330078125,285.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928982129584256e-08,0.0011147917248308,-0.0495385602116584,0.0,0.0,0.0,-0.014375583268702,60.0,19.171142578125,0.0,-8.473482182580484e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001046251127263,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,0.0001101754751289,299.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,8.137529948726296e-05,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0001101753659895,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0005226182402111,285.2018127441406,294.1499938964844,299.4632873535156,295.0321960449219,299.74884033203125,300.48663330078125,285.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928982129584256e-08,0.0011147917248308,-0.0495385602116584,0.0,0.0,0.0,-0.014375583268702,60.0,19.171142578125,0.0,-8.473482182580484e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,0.0001045652024913,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0001101123780244,299.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,8.132869697874412e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,0.000110112283437,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.0005223191110417,285.1994934082031,294.1499938964844,299.44317626953125,295.0234069824219,299.74298095703125,300.46649169921875,285.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215093516322668e-08,0.0011141528375446,-0.0493434481322765,0.0,0.0,0.0,-0.0143385380506515,60.0,19.109682083129883,0.0,-8.46377119501085e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,0.0001045652024913,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0001101123780244,299.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,8.132869697874412e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,0.000110112283437,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.0005223191110417,285.1994934082031,294.1499938964844,299.44317626953125,295.0234069824219,299.74298095703125,300.46649169921875,285.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215093516322668e-08,0.0011141528375446,-0.0493434481322765,0.0,0.0,0.0,-0.0143385380506515,60.0,19.109682083129883,0.0,-8.46377119501085e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0001045061071636,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001100501540349,299.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,8.128273475449532e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,0.0001100500521715,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0005220239982008,285.1973876953125,294.1499938964844,299.4231262207031,295.0149230957031,299.73681640625,300.4464416503906,285.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135417735204,1.9141390694699112e-08,0.0011135226814076,-0.0491509996354579,0.0,0.0,0.0,-0.0143020004034042,60.0,19.04939842224121,0.0,-8.45419876327469e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0001045061071636,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001100501540349,299.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,8.128273475449532e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,0.0001100500521715,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0005220239982008,285.1973876953125,294.1499938964844,299.4231262207031,295.0149230957031,299.73681640625,300.4464416503906,285.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135417735204,1.9141390694699112e-08,0.0011135226814076,-0.0491509996354579,0.0,0.0,0.0,-0.0143020004034042,60.0,19.04939842224121,0.0,-8.45419876327469e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0001044477321556,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.000109988679469,299.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,8.12373255030252e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0001099885776056,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,0.000521732494235,285.1955261230469,294.1499938964844,299.4032287597656,295.0068054199219,299.7303771972656,300.426513671875,285.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129191843792,1.9068576051495256e-08,0.0011129000922665,-0.048960868269205,0.0,0.0,0.0,-0.0142659042030572,60.0,18.99034309387207,0.0,-8.44474712380361e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0001044477321556,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.000109988679469,299.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,8.12373255030252e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0001099885776056,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,0.000521732494235,285.1955261230469,294.1499938964844,299.4032287597656,295.0068054199219,299.7303771972656,300.426513671875,285.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129191843792,1.9068576051495256e-08,0.0011129000922665,-0.048960868269205,0.0,0.0,0.0,-0.0142659042030572,60.0,18.99034309387207,0.0,-8.44474712380361e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
