time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963100,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,0.0001044187883962,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.0001099581932066,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,8.121481369016692e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0001099580986192,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0005215879064053,285.1946716308594,294.1499938964844,299.3933410644531,295.0028686523437,299.72705078125,300.4165954589844,285.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032471598734453e-08,0.001112591358833,-0.0488665886223316,0.0,0.0,0.0,-0.0142480051144957,60.0,18.96131134033203,0.0,-8.440062515546742e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0001043900338117,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,0.000109927917947,299.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,8.119244739646092e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0001099278160836,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,0.0005214443663135,285.1938781738281,294.1499938964844,299.3834533691406,294.99908447265625,299.7236633300781,300.4067077636719,285.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.89966087305038e-08,0.0011122847208753,-0.0487729422748088,0.0,0.0,0.0,-0.0142302261665463,60.0,18.932605743408203,0.0,-8.435410592255722e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0001043330848915,299.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001098679422284,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,8.114815136650577e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001098678476409,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,0.0005211599636822,285.1924743652344,294.1499938964844,299.3638610839844,294.9918212890625,299.7167053222656,300.38702392578125,285.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116963578388,1.8925575773209857e-08,0.0011116773821413,-0.0485874526202678,0.0,0.0,0.0,-0.0141950128600001,60.0,18.876184463500977,0.0,-8.4262005373148e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0001043330848915,299.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001098679422284,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,8.114815136650577e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001098678476409,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,0.0005211599636822,285.1924743652344,294.1499938964844,299.3638610839844,294.9918212890625,299.7167053222656,300.38702392578125,285.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116963578388,1.8925575773209857e-08,0.0011116773821413,-0.0485874526202678,0.0,0.0,0.0,-0.0141950128600001,60.0,18.876184463500977,0.0,-8.4262005373148e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,0.0001042769581545,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0001098088396247,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,8.110449562082067e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0001098087450372,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,0.0005208796937949,285.1912841796875,294.1499938964844,299.3443908691406,294.98504638671875,299.70947265625,300.36749267578125,285.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110977502539,1.8855573102882772e-08,0.0011110788909718,-0.0484046526253223,0.0,0.0,0.0,-0.0141603099182248,60.0,18.82122230529785,0.0,-8.417128327664616e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,0.0001042769581545,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0001098088396247,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,8.110449562082067e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0001098087450372,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,0.0005208796937949,285.1912841796875,294.1499938964844,299.3443908691406,294.98504638671875,299.70947265625,300.36749267578125,285.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110977502539,1.8855573102882772e-08,0.0011110788909718,-0.0484046526253223,0.0,0.0,0.0,-0.0141603099182248,60.0,18.82122230529785,0.0,-8.417128327664616e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0001042217845679,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0001097507338272,299.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,8.10615747468546e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0001097506392397,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0005206041387282,285.1903076171875,294.1499938964844,299.3251037597656,294.97882080078125,299.7019958496094,300.3481140136719,285.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105092708021,1.878674993349705e-08,0.00111049041152,-0.0482249222695827,0.0,0.0,0.0,-0.0141261918470263,60.0,18.76785659790039,0.0,-8.408214569044503e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0001042217845679,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0001097507338272,299.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,8.10615747468546e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0001097506392397,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0005206041387282,285.1903076171875,294.1499938964844,299.3251037597656,294.97882080078125,299.7019958496094,300.3481140136719,285.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105092708021,1.878674993349705e-08,0.00111049041152,-0.0482249222695827,0.0,0.0,0.0,-0.0141261918470263,60.0,18.76785659790039,0.0,-8.408214569044503e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.0001041679715854,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0001096940613933,299.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,8.10197161627002e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,0.0001096939668059,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0005203353939577,285.1895751953125,294.1499938964844,299.3060302734375,294.97320556640625,299.6942443847656,300.32891845703125,285.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099352268502,1.871962851396347e-08,0.0011099166003987,-0.0480496324598789,0.0,0.0,0.0,-0.0140929166227579,60.0,18.716323852539062,0.0,-8.399525341928894e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.0001041679715854,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0001096940613933,299.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,8.10197161627002e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,0.0001096939668059,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,0.0005203353939577,285.1895751953125,294.1499938964844,299.3060302734375,294.97320556640625,299.6942443847656,300.32891845703125,285.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099352268502,1.871962851396347e-08,0.0011099166003987,-0.0480496324598789,0.0,0.0,0.0,-0.0140929166227579,60.0,18.716323852539062,0.0,-8.399525341928894e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0001041418727254,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.0001096665801014,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,8.099942351691425e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.000109666485514,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.000520205067005,285.1893310546875,294.1499938964844,299.2965393066406,294.9706115722656,299.69024658203125,300.3194274902344,285.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109656994231,1.868708032759514e-08,0.0011096383677795,-0.0479646287858486,0.0,0.0,0.0,-0.0140767814591526,60.0,18.69157600402832,0.0,-8.395313244591308e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0001041162176989,299.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,0.0001096395644708,299.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,8.097946556517854e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,0.0001096394698834,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,0.0005200769519433,285.18914794921875,294.1499938964844,299.2871398925781,294.9682006835937,299.68621826171875,300.3099975585937,285.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110938353464,1.8655079259133345e-08,0.0011093649081885,-0.0478810556232929,0.0,0.0,0.0,-0.0140609182417392,60.0,18.66732215881348,0.0,-8.39117362261277e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001040658535202,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.0001095865227398,299.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,8.094029180938378e-05,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0001095864354283,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0005198254366405,285.1888732910156,294.1499938964844,299.2684631347656,294.9638977050781,299.677978515625,300.29119873046875,285.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088461615145,1.859226195222164e-08,0.0011088276514783,-0.0477170012891292,0.0,0.0,0.0,-0.0140297766774892,60.0,18.619781494140625,0.0,-8.38304927697209e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001040658535202,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.0001095865227398,299.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,8.094029180938378e-05,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0001095864354283,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0005198254366405,285.1888732910156,294.1499938964844,299.2684631347656,294.9638977050781,299.677978515625,300.29119873046875,285.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088461615145,1.859226195222164e-08,0.0011088276514783,-0.0477170012891292,0.0,0.0,0.0,-0.0140297766774892,60.0,18.619781494140625,0.0,-8.38304927697209e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0001040251008816,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,0.0001095436018658,299.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,8.090859046205878e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,0.0001095435145543,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,0.0005196219426579,285.1888122558594,294.1499938964844,299.25,294.9603271484375,299.6695556640625,300.2726135253906,285.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084114667028,1.85414137376938e-08,0.0011083928402513,-0.0475841984152793,0.0,0.0,0.0,-0.0140045695006847,60.0,18.575084686279297,0.0,-8.376476046123572e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0001040251008816,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,0.0001095436018658,299.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,8.090859046205878e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,0.0001095435145543,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,0.0005196219426579,285.1888122558594,294.1499938964844,299.25,294.9603271484375,299.6695556640625,300.2726135253906,285.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084114667028,1.85414137376938e-08,0.0011083928402513,-0.0475841984152793,0.0,0.0,0.0,-0.0140045695006847,60.0,18.575084686279297,0.0,-8.376476046123572e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0001040171264321,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001095352054107,299.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,8.09023913461715e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.0001095351253752,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0005195821868255,285.1889038085937,294.1499938964844,299.2317810058594,294.9573059082031,299.6609802246094,300.2541198730469,285.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083259014412,1.8531419954115336e-08,0.0011083073914051,-0.0475580990314483,0.0,0.0,0.0,-0.0139996139332652,60.0,18.53535461425781,0.0,-8.375184989972696e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0001040171264321,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001095352054107,299.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,8.09023913461715e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.0001095351253752,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0005195821868255,285.1889038085937,294.1499938964844,299.2317810058594,294.9573059082031,299.6609802246094,300.2541198730469,285.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083259014412,1.8531419954115336e-08,0.0011083073914051,-0.0475580990314483,0.0,0.0,0.0,-0.0139996139332652,60.0,18.53535461425781,0.0,-8.375184989972696e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.0001040718052536,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,0.0001095927873393,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,8.094491204246879e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,0.0001095927000278,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,0.0005198553553782,285.18927001953125,294.1499938964844,299.2137756347656,294.9546813964844,299.65216064453125,300.2358703613281,285.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089084437116,1.8599491724558e-08,0.0011088898172602,-0.0477358773350715,0.0,0.0,0.0,-0.0140333622694015,60.0,18.5052490234375,0.0,-8.383984351212349e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.0001040718052536,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618103027344,0.0,0.0,0.0001095927873393,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,8.094491204246879e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,0.0001095927000278,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,0.0005198553553782,285.18927001953125,294.1499938964844,299.2137756347656,294.9546813964844,299.65216064453125,300.2358703613281,285.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089084437116,1.8599491724558e-08,0.0011088898172602,-0.0477358773350715,0.0,0.0,0.0,-0.0140333622694015,60.0,18.5052490234375,0.0,-8.383984351212349e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,0.0001040906936395,299.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001096126725315,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,8.095960220089182e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.00010961258522,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.0005199497682042,285.189453125,294.1499938964844,299.204833984375,294.9534912109375,299.647705078125,300.22674560546875,285.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109110773541,1.8622994701900097e-08,0.0011090921470895,-0.0477972589433193,0.0,0.0,0.0,-0.0140450205653905,60.0,18.49004554748535,0.0,-8.387023342493195e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0001041573341353,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0001096828418667,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,8.101142884697765e-05,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0001096827618312,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.000520282657817,285.18975830078125,294.1499938964844,299.1959533691406,294.952392578125,299.6431884765625,300.2177124023437,285.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098192771896,1.8706000304291592e-08,0.0011098005343228,-0.0480140410363674,0.0,0.0,0.0,-0.0140861636027693,60.0,18.48005485534668,0.0,-8.397761774858736e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0001043174779624,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.0001098514840123,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,8.113598596537486e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0001098514039767,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,0.0005210827221162,285.19049072265625,294.1499938964844,299.1783447265625,294.9504089355469,299.6340026855469,300.1997375488281,285.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115241795778,1.8905499388210962e-08,0.0011115053202956,-0.0485350266098976,0.0,0.0,0.0,-0.014185057953,60.0,18.46588706970215,0.0,-8.423598529816445e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0001043174779624,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.0001098514840123,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,8.113598596537486e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0001098514039767,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,0.0005210827221162,285.19049072265625,294.1499938964844,299.1783447265625,294.9504089355469,299.6340026855469,300.1997375488281,285.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115241795778,1.8905499388210962e-08,0.0011115053202956,-0.0485350266098976,0.0,0.0,0.0,-0.014185057953,60.0,18.46588706970215,0.0,-8.423598529816445e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.000104517879663,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,0.0001100625158869,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,8.12918515293859e-05,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0001100624285754,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,0.0005220837774686,285.1914978027344,294.1499938964844,299.1609191894531,294.9487609863281,299.6245422363281,300.1819152832031,285.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136597022414,1.9155153907490785e-08,0.0011136404937133,-0.0491869337856769,0.0,0.0,0.0,-0.0143088242039084,60.0,18.461181640625,0.0,-8.455985778255126e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.000104517879663,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,0.0001100625158869,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,8.12918515293859e-05,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0001100624285754,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,0.0005220837774686,285.1914978027344,294.1499938964844,299.1609191894531,294.9487609863281,299.6245422363281,300.1819152832031,285.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136597022414,1.9155153907490785e-08,0.0011136404937133,-0.0491869337856769,0.0,0.0,0.0,-0.0143088242039084,60.0,18.461181640625,0.0,-8.455985778255126e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0001047505575115,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,0.0001103075337596,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,8.147281914716586e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.000110307453724,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0005232461262494,285.19268798828125,294.1499938964844,299.1436462402344,294.9473571777344,299.6148986816406,300.1642150878906,285.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161386501044,1.944503047468516e-08,0.0011161192087456,-0.0499437972903251,0.0,0.0,0.0,-0.0144525282084941,60.0,18.462791442871094,0.0,-8.493669412246163e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0001047505575115,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,0.0001103075337596,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,8.147281914716586e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.000110307453724,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0005232461262494,285.19268798828125,294.1499938964844,299.1436462402344,294.9473571777344,299.6148986816406,300.1642150878906,285.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161386501044,1.944503047468516e-08,0.0011161192087456,-0.0499437972903251,0.0,0.0,0.0,-0.0144525282084941,60.0,18.462791442871094,0.0,-8.493669412246163e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0001050139326252,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.0001105848787119,299.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,8.167766645783558e-05,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0001105847986764,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.000524561794009,285.19403076171875,294.1499938964844,299.1265563964844,294.9462585449219,299.6051330566406,300.1466064453125,285.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189437936991,1.9773162662772847e-08,0.0011189240030944,-0.0508004464209079,0.0,0.0,0.0,-0.0146151930093765,60.0,18.46910285949707,0.0,-8.536427742456e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0001050139326252,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.0001105848787119,299.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,8.167766645783558e-05,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0001105847986764,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.000524561794009,285.19403076171875,294.1499938964844,299.1265563964844,294.9462585449219,299.6051330566406,300.1466064453125,285.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189437936991,1.9773162662772847e-08,0.0011189240030944,-0.0508004464209079,0.0,0.0,0.0,-0.0146151930093765,60.0,18.46910285949707,0.0,-8.536427742456e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0001051486906362,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.0001107267817133,299.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,8.17824766272679e-05,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0001107267016777,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,0.0005252349656075,285.1946716308594,294.1499938964844,299.1180419921875,294.94580078125,299.60028076171875,300.1377868652344,285.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203805916011,1.9941051476735083e-08,0.0011203606845811,-0.0512387081980705,0.0,0.0,0.0,-0.0146984281018376,60.0,18.471763610839844,0.0,-8.55834585422599e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0001053080704878,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,0.0001108946235035,299.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,8.190644439309835e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.000110894543468,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0005260311299934,285.1954345703125,294.1499938964844,299.1095886230469,294.9454040527344,299.5953063964844,300.12908935546875,285.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220761807635,2.0139626855097962e-08,0.0011220560409128,-0.0517570339143276,0.0,0.0,0.0,-0.014796856790781,60.0,18.479475021362305,0.0,-8.584306954162457e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0001056151741067,299.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.0001112180107156,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,8.214529225369915e-05,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,0.0001112179306801,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0005275651928968,285.19696044921875,294.1499938964844,299.0927734375,294.9447631835937,299.5853576660156,300.11163330078125,285.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253474513068,2.0522243460163736e-08,0.0011253269622102,-0.0527556352317333,0.0,0.0,0.0,-0.0149865318089723,60.0,18.49355125427246,0.0,-8.634440007426748e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0001056151741067,299.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.0001112180107156,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,8.214529225369915e-05,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,0.0001112179306801,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0005275651928968,285.19696044921875,294.1499938964844,299.0927734375,294.9447631835937,299.5853576660156,300.11163330078125,285.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253474513068,2.0522243460163736e-08,0.0011253269622102,-0.0527556352317333,0.0,0.0,0.0,-0.0149865318089723,60.0,18.49355125427246,0.0,-8.634440007426748e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001059576825355,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0001115786872105,299.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,8.241169416578487e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0001115786144509,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0005292761488817,285.1986389160156,294.1499938964844,299.0760498046875,294.9443664550781,299.5752868652344,300.09442138671875,285.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290002148598,2.0948993650904413e-08,0.0011289793765172,-0.0538692362606525,0.0,0.0,0.0,-0.0151981068775057,60.0,18.513397216796875,0.0,-8.690525987731237e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.0001059576825355,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0001115786872105,299.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,8.241169416578487e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,0.0001115786144509,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0005292761488817,285.1986389160156,294.1499938964844,299.0760498046875,294.9443664550781,299.5752868652344,300.09442138671875,285.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290002148598,2.0948993650904413e-08,0.0011289793765172,-0.0538692362606525,0.0,0.0,0.0,-0.0151981068775057,60.0,18.513397216796875,0.0,-8.690525987731237e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,0.0001062861192622,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,0.0001119245498557,299.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,8.266713848570362e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,0.0001119244698202,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0005309167900122,285.20050048828125,294.1499938964844,299.0594787597656,294.9441223144531,299.5650329589844,300.0772705078125,285.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132495352067,2.1358198765142333e-08,0.0011324740480631,-0.0549368783831596,0.0,0.0,0.0,-0.0154009461402893,60.0,18.53564071655273,0.0,-8.744478208200236e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,0.0001062861192622,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,0.0001119245498557,299.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,8.266713848570362e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,0.0001119244698202,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0005309167900122,285.20050048828125,294.1499938964844,299.0594787597656,294.9441223144531,299.5650329589844,300.0772705078125,285.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132495352067,2.1358198765142333e-08,0.0011324740480631,-0.0549368783831596,0.0,0.0,0.0,-0.0154009461402893,60.0,18.53564071655273,0.0,-8.744478208200236e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0001066407348844,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,0.0001122979665524,299.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,8.294294821098447e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,0.0001122978937928,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0005326882237568,285.2026062011719,294.1499938964844,299.04296875,294.9440612792969,299.5545959472656,300.060302734375,285.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362778022885,2.180003022544952e-08,0.0011362560326233,-0.0560894273221492,0.0,0.0,0.0,-0.0156200006604194,60.0,18.5612735748291,0.0,-8.802918216588297e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
