time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965440,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0001066407348844,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,0.0001122979665524,299.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,8.294294821098447e-05,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,0.0001122978937928,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0005326882237568,285.2026062011719,294.1499938964844,299.04296875,294.9440612792969,299.5545959472656,300.060302734375,285.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362778022885,2.180003022544952e-08,0.0011362560326233,-0.0560894273221492,0.0,0.0,0.0,-0.0156200006604194,60.0,18.5612735748291,0.0,-8.802918216588297e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0001068069905159,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0001124730479205,299.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,8.307226380566135e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0001124729751609,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0005335187306627,285.2037048339844,294.1499938964844,299.0347595214844,294.944091796875,299.54931640625,300.0518493652344,285.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007180078276185e-08,0.0011380250798538,-0.0566297210752964,0.0,0.0,0.0,-0.0157226826995611,60.0,18.57428359985352,0.0,-8.830384246039102e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,0.0001069792924681,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0001126544811995,299.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,8.320626511704177e-05,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,0.0001126544084399,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.0005343794473446,285.2049255371094,294.1499938964844,299.0265808105469,294.94415283203125,299.5439758300781,300.0434875488281,285.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221851025960866e-08,0.0011398586211726,-0.057189580053091,0.0,0.0,0.0,-0.0158290937542915,60.0,18.588054656982425,0.0,-8.858893352226006e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0001073191306204,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0001130123564507,299.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,8.347058610524982e-05,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0001130122764152,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0005360770737752,285.2076110839844,294.1499938964844,299.0102233886719,294.94439697265625,299.5330505371094,300.0268249511719,285.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.2645279429411858e-08,0.0011434792540967,-0.0582937188446521,0.0,0.0,0.0,-0.0160390045493841,60.0,18.61585807800293,0.0,-8.915259286368382e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0001073191306204,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0001130123564507,299.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,8.347058610524982e-05,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0001130122764152,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0005360770737752,285.2076110839844,294.1499938964844,299.0102233886719,294.94439697265625,299.5330505371094,300.0268249511719,285.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.2645279429411858e-08,0.0011434792540967,-0.0582937188446521,0.0,0.0,0.0,-0.0160390045493841,60.0,18.61585807800293,0.0,-8.915259286368382e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,0.000107660634967,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,0.0001133719779318,299.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,8.37362022139132e-05,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0001133719051722,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0005377830239012,285.21026611328125,294.1499938964844,298.9939880371094,294.9447326660156,299.52215576171875,300.0101318359375,285.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471406323835,2.307078617036496e-08,0.0011471175821498,-0.0594030618667602,0.0,0.0,0.0,-0.0162499453872442,60.0,18.64373016357422,0.0,-8.972082099489853e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,0.000107660634967,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,0.0001133719779318,299.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,8.37362022139132e-05,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0001133719051722,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0005377830239012,285.21026611328125,294.1499938964844,298.9939880371094,294.9447326660156,299.52215576171875,300.0101318359375,285.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471406323835,2.307078617036496e-08,0.0011471175821498,-0.0594030618667602,0.0,0.0,0.0,-0.0162499453872442,60.0,18.64373016357422,0.0,-8.972082099489853e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,0.0001079815338016,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,0.0001137098952312,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,8.398578938795254e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0001137098151957,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.0005393860046751,285.21337890625,294.1499938964844,298.9777526855469,294.9451599121094,299.5108947753906,299.9935913085937,285.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505592847242,2.347060856777717e-08,0.0011505358852446,-0.0604452490806579,0.0,0.0,0.0,-0.016448151320219,60.0,18.670185089111328,0.0,-9.025639258197773e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,0.0001079815338016,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,0.0001137098952312,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,8.398578938795254e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0001137098151957,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.0005393860046751,285.21337890625,294.1499938964844,298.9777526855469,294.9451599121094,299.5108947753906,299.9935913085937,285.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505592847242,2.347060856777717e-08,0.0011505358852446,-0.0604452490806579,0.0,0.0,0.0,-0.016448151320219,60.0,18.670185089111328,0.0,-9.025639258197773e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,0.0001083122406271,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0001140581371146,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,8.424300176557153e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.000114058064355,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,0.0005410379962995,285.2164306640625,294.1499938964844,298.96160888671875,294.9456787109375,299.49969482421875,299.97705078125,285.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540870182216,2.388266118202864e-08,0.0011540631530806,-0.0615191124379634,0.0,0.0,0.0,-0.0166524443775415,60.0,18.697429656982425,0.0,-9.081000484911784e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,0.0001083122406271,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,0.0001140581371146,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,8.424300176557153e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.000114058064355,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,0.0005410379962995,285.2164306640625,294.1499938964844,298.96160888671875,294.9456787109375,299.49969482421875,299.97705078125,285.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540870182216,2.388266118202864e-08,0.0011540631530806,-0.0615191124379634,0.0,0.0,0.0,-0.0166524443775415,60.0,18.697429656982425,0.0,-9.081000484911784e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,0.0001084728937712,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.000114227317681,299.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,8.436795906163752e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,0.0001142272449214,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,0.0005418405053205,285.21795654296875,294.1499938964844,298.9535217285156,294.9459533691406,299.4940795898437,299.9687805175781,286.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557932011783,2.4082829952476465e-08,0.001155769219622,-0.0620407126843929,0.0,0.0,0.0,-0.0167516488581895,60.0,18.71052932739257,0.0,-9.107955634135578e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0001086235643015,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,0.0001143859772128,299.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,8.448513835901394e-05,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,0.0001143859044532,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0005425931303761,285.2196044921875,294.1499938964844,298.9454650878906,294.9462585449219,299.4883728027344,299.9605712890625,286.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573984520509,2.42705517905506e-08,0.0011573741212487,-0.0625298246741294,0.0,0.0,0.0,-0.0168447084724903,60.0,18.72262191772461,0.0,-9.13327085072524e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,0.0001089245051844,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,0.0001147028815466,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,8.471920591546223e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0001147028087871,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,0.0005440964596346,285.2228698730469,294.1499938964844,298.9293518066406,294.94683837890625,299.4770202636719,299.9441223144531,286.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606075568124,2.46455229557796e-08,0.0011605829931795,-0.0635066851973533,0.0,0.0,0.0,-0.0170306097716093,60.0,18.746767044067383,0.0,-9.1839417848405e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,0.0001089245051844,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,0.0001147028815466,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,8.471920591546223e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,0.0001147028087871,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,0.0005440964596346,285.2228698730469,294.1499938964844,298.9293518066406,294.94683837890625,299.4770202636719,299.9441223144531,286.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606075568124,2.46455229557796e-08,0.0011605829931795,-0.0635066851973533,0.0,0.0,0.0,-0.0170306097716093,60.0,18.746767044067383,0.0,-9.1839417848405e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0001091873928089,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.000114979709906,299.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,8.49236676003784e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0001149796371464,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0005454096826724,285.2263488769531,294.1499938964844,298.9132385253906,294.9474792480469,299.4654846191406,299.927734375,286.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634055990725,2.4973058287969252e-08,0.0011633806861937,-0.0643598288297653,0.0,0.0,0.0,-0.0171929690986871,60.0,18.76676368713379,0.0,-9.22831802085966e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0001091873928089,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.000114979709906,299.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,8.49236676003784e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0001149796371464,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0005454096826724,285.2263488769531,294.1499938964844,298.9132385253906,294.9474792480469,299.4654846191406,299.927734375,286.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634055990725,2.4973058287969252e-08,0.0011633806861937,-0.0643598288297653,0.0,0.0,0.0,-0.0171929690986871,60.0,18.76676368713379,0.0,-9.22831802085966e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,0.000109437482024,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,0.0001152430704678,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,8.511818305123597e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0001152430049842,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,0.0005466589936986,285.23004150390625,294.1499938964844,298.8971252441406,294.9480895996094,299.4538269042969,299.9114074707031,286.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660738382488,2.5284665028380005e-08,0.001166048576124,-0.0651713460683822,0.0,0.0,0.0,-0.0173474624752998,60.0,18.78400993347168,0.0,-9.270633682945116e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,0.000109437482024,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,0.0001152430704678,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,8.511818305123597e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0001152430049842,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,0.0005466589936986,285.23004150390625,294.1499938964844,298.8971252441406,294.9480895996094,299.4538269042969,299.9114074707031,286.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660738382488,2.5284665028380005e-08,0.001166048576124,-0.0651713460683822,0.0,0.0,0.0,-0.0173474624752998,60.0,18.78400993347168,0.0,-9.270633682945116e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,0.0001096641863114,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,0.0001154818019131,299.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,8.52945086080581e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0001154817291535,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0005477914819493,285.2337951660156,294.1499938964844,298.8809814453125,294.9486999511719,299.4421081542969,299.89508056640625,286.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684881756082,2.55671217530562e-08,0.0011684625642374,-0.0659068450331687,0.0,0.0,0.0,-0.0174874830991029,60.0,18.798791885375977,0.0,-9.30907546603521e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,0.0001096641863114,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,0.0001154818019131,299.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,8.52945086080581e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0001154817291535,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0005477914819493,285.2337951660156,294.1499938964844,298.8809814453125,294.9486999511719,299.4421081542969,299.89508056640625,286.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684881756082,2.55671217530562e-08,0.0011684625642374,-0.0659068450331687,0.0,0.0,0.0,-0.0174874830991029,60.0,18.798791885375977,0.0,-9.30907546603521e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,0.0001097408967325,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,0.0001155625723185,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,8.53541714604944e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,0.0001155625068349,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,0.0005481746629811,285.2359313964844,294.1499938964844,298.8728942871094,294.948974609375,299.43609619140625,299.8869323730469,286.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693025007843,2.566268086923173e-08,0.0011692768894135,-0.066155657172203,0.0,0.0,0.0,-0.0175348408520221,60.0,18.800844192504883,0.0,-9.322099003838957e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,0.0001098523498512,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0001156799407908,299.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,8.544084994355217e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,0.0001156798680312,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.0005487314192578,285.2379455566406,294.1499938964844,298.8648376464844,294.9492492675781,299.4301452636719,299.8787841796875,286.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704938951879,2.580154578879501e-08,0.0011704680509865,-0.0665171891450882,0.0,0.0,0.0,-0.017603700980544,60.0,18.807104110717773,0.0,-9.341039941546114e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001100060471799,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,0.0001158417944679,299.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,8.55603939271532e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0001158417217084,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0005494992365129,285.2420654296875,294.1499938964844,298.8486328125,294.94976806640625,299.4181823730469,299.86248779296875,286.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721279006451,2.599302817429816e-08,0.001172101823613,-0.0670156776905059,0.0,0.0,0.0,-0.017698610201478,60.0,18.812244415283203,0.0,-9.367190756393029e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001100060471799,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,0.0001158417944679,299.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,8.55603939271532e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0001158417217084,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0005494992365129,285.2420654296875,294.1499938964844,298.8486328125,294.94976806640625,299.4181823730469,299.86248779296875,286.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721279006451,2.599302817429816e-08,0.001172101823613,-0.0670156776905059,0.0,0.0,0.0,-0.017698610201478,60.0,18.812244415283203,0.0,-9.367190756393029e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0001101264206226,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0001159685489255,299.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,8.56540136737749e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0001159684834419,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,0.0005501005798578,285.246337890625,294.1499938964844,298.8323974609375,294.9501953125,299.4061279296875,299.8461608886719,286.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734125437214,2.6142981113252972e-08,0.0011733864666894,-0.0674060210585594,0.0,0.0,0.0,-0.0177729595452547,60.0,18.812355041503903,0.0,-9.387694177576122e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0001101264206226,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0001159685489255,299.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,8.56540136737749e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0001159684834419,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,0.0005501005798578,285.246337890625,294.1499938964844,298.8323974609375,294.9501953125,299.4061279296875,299.8461608886719,286.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734125437214,2.6142981113252972e-08,0.0011733864666894,-0.0674060210585594,0.0,0.0,0.0,-0.0177729595452547,60.0,18.812355041503903,0.0,-9.387694177576122e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,0.0001102089736377,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0001160554747912,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,8.571822399972007e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,0.0001160554093075,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0005505129811353,285.2507629394531,294.1499938964844,298.8160705566406,294.95050048828125,299.3939819335937,299.8298034667969,286.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742914794012,2.6245803752544816e-08,0.0011742652859538,-0.0676736533641815,0.0,0.0,0.0,-0.0178239308297634,60.0,18.806835174560547,0.0,-9.401766476457853e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,0.0001102089736377,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0001160554747912,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,8.571822399972007e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,0.0001160554093075,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0005505129811353,285.2507629394531,294.1499938964844,298.8160705566406,294.95050048828125,299.3939819335937,299.8298034667969,286.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742914794012,2.6245803752544816e-08,0.0011742652859538,-0.0676736533641815,0.0,0.0,0.0,-0.0178239308297634,60.0,18.806835174560547,0.0,-9.401766476457853e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.0001102361638913,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.0001160841056844,299.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,8.573936793254688e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0001160840474767,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0005506488378159,285.25537109375,294.1499938964844,298.7996826171875,294.9507141113281,299.3817443847656,299.8134155273437,286.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745786760002,2.6279636244908043e-08,0.0011745523661375,-0.0677617192268371,0.0,0.0,0.0,-0.0178406927734613,60.0,18.792863845825195,0.0,-9.406399925637744e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.0001102361638913,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.0001160841056844,299.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,8.573936793254688e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0001160840474767,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0005506488378159,285.25537109375,294.1499938964844,298.7996826171875,294.9507141113281,299.3817443847656,299.8134155273437,286.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745786760002,2.6279636244908043e-08,0.0011745523661375,-0.0677617192268371,0.0,0.0,0.0,-0.0178406927734613,60.0,18.792863845825195,0.0,-9.406399925637744e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,0.0001102419846574,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,0.0001160902320407,299.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,8.57438935781829e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,0.000116090173833,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,0.0005506779416464,285.2576904296875,294.1499938964844,298.7914733886719,294.9507751464844,299.3755798339844,299.80523681640625,286.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174641191028,2.628686068817388e-08,0.0011746148811653,-0.0677805244922638,0.0,0.0,0.0,-0.0178442783653736,60.0,18.784847259521484,0.0,-9.407389001125921e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0001102247333619,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,0.0001160720712505,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,8.573047671234235e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0001160720057669,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.0005505917943082,285.26007080078125,294.1499938964844,298.7832336425781,294.9508056640625,299.3694152832031,299.7969970703125,286.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744553921744,2.6265340125064543e-08,0.0011744290823116,-0.0677245110273361,0.0,0.0,0.0,-0.017833599820733,60.0,18.773483276367188,0.0,-9.404442380400725e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,0.0001101245943573,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0001159666135208,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,8.565258758608252e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,0.0001159665553132,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0005500916740857,285.2649841308594,294.1499938964844,298.76666259765625,294.95074462890625,299.35699462890625,299.7804870605469,286.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733927531167,2.6140504871818848e-08,0.0011733666760846,-0.067399576306343,0.0,0.0,0.0,-0.0177717395126819,60.0,18.74095916748047,0.0,-9.387355248691165e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,0.0001101245943573,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0001159666135208,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,8.565258758608252e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,0.0001159665553132,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0005500916740857,285.2649841308594,294.1499938964844,298.76666259765625,294.95074462890625,299.35699462890625,299.7804870605469,286.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733927531167,2.6140504871818848e-08,0.0011733666760846,-0.067399576306343,0.0,0.0,0.0,-0.0177717395126819,60.0,18.74095916748047,0.0,-9.387355248691165e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0001099336805054,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,0.0001157655788119,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,8.550409984309226e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0001157655133283,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,0.0005491380579769,285.2701110839844,294.1499938964844,298.75,294.95050048828125,299.3444519042969,299.7638854980469,286.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713659623637,2.5902560096824345e-08,0.001171340001747,-0.0667801573872566,0.0,0.0,0.0,-0.0176538210362195,60.0,18.692646026611328,0.0,-9.35482944441901e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0001099336805054,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,0.0001157655788119,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,8.550409984309226e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0001157655133283,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,0.0005491380579769,285.2701110839844,294.1499938964844,298.75,294.95050048828125,299.3444519042969,299.7638854980469,286.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713659623637,2.5902560096824345e-08,0.001171340001747,-0.0667801573872566,0.0,0.0,0.0,-0.0176538210362195,60.0,18.692646026611328,0.0,-9.35482944441901e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,0.0001097540080081,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0001155763675342,299.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,8.536435052519664e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0001155763093265,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,0.0005482406122609,285.2752685546875,294.1499938964844,298.733154296875,294.9501953125,299.3319091796875,299.74725341796875,286.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694589629769,2.5678614790081162e-08,0.0011694332351908,-0.0661971196532249,0.0,0.0,0.0,-0.0175428409129381,60.0,18.643774032592773,0.0,-9.324269001353969e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,0.0001097540080081,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0001155763675342,299.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,8.536435052519664e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0001155763093265,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,0.0005482406122609,285.2752685546875,294.1499938964844,298.733154296875,294.9501953125,299.3319091796875,299.74725341796875,286.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694589629769,2.5678614790081162e-08,0.0011694332351908,-0.0661971196532249,0.0,0.0,0.0,-0.0175428409129381,60.0,18.643774032592773,0.0,-9.324269001353969e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
