time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967780,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0001093037208192,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,0.0001151021861005,299.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,8.501412230543792e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,0.0001151021278928,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,0.0005459913518279,285.28057861328125,294.1499938964844,298.716064453125,294.9499206542969,299.3193054199219,299.73052978515625,286.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646570637822,2.5117437019162026e-08,0.0011646319180727,-0.0647358372807502,0.0,0.0,0.0,-0.0172646287828683,60.0,18.564647674560547,0.0,-9.24791052625551e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0001093037208192,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,0.0001151021861005,299.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,8.501412230543792e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,0.0001151021278928,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,0.0005459913518279,285.28057861328125,294.1499938964844,298.716064453125,294.9499206542969,299.3193054199219,299.73052978515625,286.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646570637822,2.5117437019162026e-08,0.0011646319180727,-0.0647358372807502,0.0,0.0,0.0,-0.0172646287828683,60.0,18.564647674560547,0.0,-9.24791052625551e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0001091541562345,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.000114944690722,299.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,8.489779429510236e-05,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,0.0001149446325143,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0005452443147078,285.2832336425781,294.1499938964844,298.7074279785156,294.9498291015625,299.3130187988281,299.72216796875,286.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116308091674,2.4931058106858472e-08,0.0011630560038611,-0.0642504021525383,0.0,0.0,0.0,-0.0171723216772079,60.0,18.52855110168457,0.0,-9.222616625947921e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0001088257558876,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,0.0001145988717325,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,8.464237180305645e-05,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,0.0001145988135249,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,0.0005436039064079,285.28594970703125,294.1499938964844,298.6987609863281,294.94976806640625,299.30670166015625,299.7137756347656,286.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595577234402,2.4521774832919625e-08,0.0011595332762226,-0.0631843134760856,0.0,0.0,0.0,-0.0169693063944578,60.0,18.48006820678711,0.0,-9.167202819071465e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.0001079318826668,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.00011365757382,299.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,8.394713222514838e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,0.0001136575156124,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,0.0005391389131546,285.2913818359375,294.1499938964844,298.68121337890625,294.9496459960937,299.29412841796875,299.6969909667969,286.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500432156026,2.3407856986068523e-08,0.0011500198161229,-0.0602816715836524,0.0,0.0,0.0,-0.01641714759171,60.0,18.345746994018555,0.0,-9.017220037321749e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.0001079318826668,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.00011365757382,299.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,8.394713222514838e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,0.0001136575156124,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,0.0005391389131546,285.2913818359375,294.1499938964844,298.68121337890625,294.9496459960937,299.29412841796875,299.6969909667969,286.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500432156026,2.3407856986068523e-08,0.0011500198161229,-0.0602816715836524,0.0,0.0,0.0,-0.01641714759171,60.0,18.345746994018555,0.0,-9.017220037321749e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0001069517165888,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0001126254064729,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,8.318477921420708e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,0.0001126253555412,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,0.0005342428339645,285.296875,294.1499938964844,298.6634216308594,294.9495849609375,299.28155517578125,299.6801452636719,286.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396016925573,2.2186418036085346e-08,0.0011395795736461,-0.0570971518754959,0.0,0.0,0.0,-0.0158116482198238,60.0,18.198184967041016,0.0,-8.854181032802445e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0001069517165888,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0001126254064729,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,8.318477921420708e-05,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,0.0001126253555412,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,0.0005342428339645,285.296875,294.1499938964844,298.6634216308594,294.9495849609375,299.28155517578125,299.6801452636719,286.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396016925573,2.2186418036085346e-08,0.0011395795736461,-0.0570971518754959,0.0,0.0,0.0,-0.0158116482198238,60.0,18.198184967041016,0.0,-8.854181032802445e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,0.0001056375986081,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.0001112415775423,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,8.216268906835467e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,0.0001112415266106,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0005276786396279,285.3023986816406,294.1499938964844,298.6454162597656,294.9495849609375,299.26904296875,299.6635131835937,286.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255976278334,2.0548863943758988e-08,0.0011255770223215,-0.0528250858187675,0.0,0.0,0.0,-0.0149998422712087,60.0,18.00349235534668,0.0,-8.6379301933448e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32147216796875,0.0,0.0,0.0001056375986081,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.0001112415775423,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,8.216268906835467e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.319580078125,0.0,0.0,0.0001112415266106,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0005276786396279,285.3023986816406,294.1499938964844,298.6454162597656,294.9495849609375,299.26904296875,299.6635131835937,286.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255976278334,2.0548863943758988e-08,0.0011255770223215,-0.0528250858187675,0.0,0.0,0.0,-0.0149998422712087,60.0,18.00349235534668,0.0,-8.6379301933448e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0001042219737428,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,0.0001097508575185,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,8.106164750643075e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0001097508065868,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,0.0005206073983572,285.3079833984375,294.1499938964844,298.6271667480469,294.9496765136719,299.2566223144531,299.6470031738281,286.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105152079835,1.8784865218890445e-08,0.0011104964651167,-0.0482199750840663,0.0,0.0,0.0,-0.0141253685578703,60.0,17.788171768188477,0.0,-8.40796730017246e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251342773437,0.0,0.0,0.0001042219737428,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,0.0001097508575185,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,8.106164750643075e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0001097508065868,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,0.0005206073983572,285.3079833984375,294.1499938964844,298.6271667480469,294.9496765136719,299.2566223144531,299.6470031738281,286.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105152079835,1.8784865218890445e-08,0.0011104964651167,-0.0482199750840663,0.0,0.0,0.0,-0.0141253685578703,60.0,17.788171768188477,0.0,-8.40796730017246e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0001034877350321,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0001089776633307,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,8.04905648692511e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,0.000108977612399,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.000516939733643,285.3107604980469,294.1499938964844,298.61798095703125,294.9497375488281,299.2503967285156,299.63873291015625,286.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026841821148,1.7869934865188952e-08,0.0011026662541553,-0.0458302535116672,0.0,0.0,0.0,-0.0136717641726136,60.0,17.68001365661621,0.0,-8.289914177339598e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.0001027132675517,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,0.0001081621157936,299.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,7.988820289028808e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,0.0001081620648619,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0005130711942911,285.31353759765625,294.1499938964844,298.60870361328125,294.9498291015625,299.24420166015625,299.6304931640625,286.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904895261404818e-08,0.0010944043751806,-0.0433088205754756,0.0,0.0,0.0,-0.0131933027878403,60.0,17.564876556396484,0.0,-8.16629963651394e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,0.0001012037682812,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0001065725373337,299.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,7.871414709370583e-05,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.000106572486402,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.0005055309738963,285.3191223144531,294.1499938964844,298.59002685546875,294.9500427246094,299.2318420410156,299.6142578125,286.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078339642845,1.5023996269292184e-08,0.0010783245088532,-0.0383921302855014,0.0,0.0,0.0,-0.0122608784586191,60.0,17.326465606689453,0.0,-7.9280312093033e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,0.0001012037682812,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0001065725373337,299.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,7.871414709370583e-05,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.000106572486402,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.0005055309738963,285.3191223144531,294.1499938964844,298.59002685546875,294.9500427246094,299.2318420410156,299.6142578125,286.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078339642845,1.5023996269292184e-08,0.0010783245088532,-0.0383921302855014,0.0,0.0,0.0,-0.0122608784586191,60.0,17.326465606689453,0.0,-7.9280312093033e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,9.977701120078564e-05,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0001050700884661,299.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,7.760443986626342e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0001050700448104,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0004984041443094,285.3247375488281,294.1499938964844,298.5711364746094,294.9503173828125,299.2195129394531,299.5984802246094,286.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631368495523,1.3246228114383033e-08,0.0010631235782057,-0.0337425023317337,0.0,0.0,0.0,-0.0113795651122927,60.0,17.089662551879883,0.0,-7.706066185164674e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,9.977701120078564e-05,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,0.0001050700884661,299.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,7.760443986626342e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0001050700448104,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0004984041443094,285.3247375488281,294.1499938964844,298.5711364746094,294.9503173828125,299.2195129394531,299.5984802246094,286.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631368495523,1.3246228114383033e-08,0.0010631235782057,-0.0337425023317337,0.0,0.0,0.0,-0.0113795651122927,60.0,17.089662551879883,0.0,-7.706066185164674e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,9.84690777841024e-05,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379821777344,0.0,0.0,0.0001036927715176,299.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,7.658715912839398e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0001036927205859,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0004918708000332,285.33038330078125,294.1499938964844,298.552001953125,294.95068359375,299.2072448730469,299.5829772949219,286.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616544171033638e-08,0.0010491891298443,-0.0294782798737287,0.0,0.0,0.0,-0.0105716651305556,60.0,16.86296272277832,0.0,-7.505355625880838e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,9.84690777841024e-05,299.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379821777344,0.0,0.0,0.0001036927715176,299.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,7.658715912839398e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0001036927205859,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.0004918708000332,285.33038330078125,294.1499938964844,298.552001953125,294.95068359375,299.2072448730469,299.5829772949219,286.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616544171033638e-08,0.0010491891298443,-0.0294782798737287,0.0,0.0,0.0,-0.0105716651305556,60.0,16.86296272277832,0.0,-7.505355625880838e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,9.734052582643926e-05,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0001025043457048,299.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,7.570938760181889e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,0.000102504302049,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,0.000486233504489,285.3360595703125,294.1499938964844,298.5326538085937,294.9511108398437,299.1949462890625,299.5677795410156,286.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.021038364967808e-08,0.0010371652897447,-0.0257976483553648,0.0,0.0,0.0,-0.009874572046101,60.0,16.656856536865234,0.0,-7.334300278216689e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,9.734052582643926e-05,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,0.0001025043457048,299.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,7.570938760181889e-05,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,0.000102504302049,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,0.000486233504489,285.3360595703125,294.1499938964844,298.5326538085937,294.9511108398437,299.1949462890625,299.5677795410156,286.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.021038364967808e-08,0.0010371652897447,-0.0257976483553648,0.0,0.0,0.0,-0.009874572046101,60.0,16.656856536865234,0.0,-7.334300278216689e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,9.68085223576054e-05,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.0001019441187963,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,7.529561116825789e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,0.0001019440751406,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,0.00048357603373,285.33892822265625,294.1499938964844,298.5229187011719,294.95135498046875,299.1888122558594,299.5602722167969,286.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315092513337,9.54752277237958e-09,0.0010314997052773,-0.0240622367709875,0.0,0.0,0.0,-0.0095459753647446,60.0,16.559494018554688,0.0,-7.254347877960754e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,9.633135050535202e-05,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0001014416338875,299.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,7.492447184631601e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,0.0001014415902318,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,0.0004811925173271,285.3417663574219,294.1499938964844,298.5130920410156,294.9515991210937,299.1826477050781,299.55279541015625,286.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264217853546,8.952981467302834e-09,0.0010264128213748,-0.022505510598421,0.0,0.0,0.0,-0.0092512210831046,60.0,16.465885162353516,0.0,-7.183008676747704e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,9.555480210110544e-05,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,0.0001006238962872,299.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3496398925781,0.0,0.0,7.432049460476264e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,0.0001006238526315,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564147949219,0.0,0.0,0.0004773135588038,285.3475341796875,294.1499938964844,298.49334716796875,294.9521789550781,299.1703186035156,299.5380249023437,286.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181454708799,7.985434535839886e-09,0.0010181374382227,-0.0199717842042446,0.0,0.0,0.0,-0.0087715573608875,60.0,16.304973602294922,0.0,-7.067665563909031e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,9.555480210110544e-05,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,0.0001006238962872,299.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3496398925781,0.0,0.0,7.432049460476264e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,0.0001006238526315,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564147949219,0.0,0.0,0.0004773135588038,285.3475341796875,294.1499938964844,298.49334716796875,294.9521789550781,299.1703186035156,299.5380249023437,286.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181454708799,7.985434535839886e-09,0.0010181374382227,-0.0199717842042446,0.0,0.0,0.0,-0.0087715573608875,60.0,16.304973602294922,0.0,-7.067665563909031e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,9.489242074778304e-05,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,9.99263720586896e-05,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,7.380530587397516e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,9.992632840294392e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.0004740048607345,285.35333251953125,294.1499938964844,298.4733581542969,294.9527893066406,299.1579284667969,299.52325439453125,286.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110890725627,7.16013692780848e-09,0.0010110819712281,-0.0178102571517229,0.0,0.0,0.0,-0.008362429216504,60.0,16.164012908935547,0.0,-6.970017096818992e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,9.489242074778304e-05,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,9.99263720586896e-05,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,7.380530587397516e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,9.992632840294392e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.0004740048607345,285.35333251953125,294.1499938964844,298.4733581542969,294.9527893066406,299.1579284667969,299.52325439453125,286.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110890725627,7.16013692780848e-09,0.0010110819712281,-0.0178102571517229,0.0,0.0,0.0,-0.008362429216504,60.0,16.164012908935547,0.0,-6.970017096818992e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,9.436046821065248e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,9.93661960819736e-05,299.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,7.339156582020223e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,9.936615242622791e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,0.0004713477101176,285.3591613769531,294.1499938964844,298.45318603515625,294.9535217285156,299.1455078125,299.5084533691406,286.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054170852527,6.497341775713039e-09,0.0010054105659946,-0.0160741675645113,0.0,0.0,0.0,-0.0080338343977928,60.0,16.035200119018555,0.0,-6.89208761173177e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,9.436046821065248e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,9.93661960819736e-05,299.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,7.339156582020223e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,9.936615242622791e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,0.0004713477101176,285.3591613769531,294.1499938964844,298.45318603515625,294.9535217285156,299.1455078125,299.5084533691406,286.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054170852527,6.497341775713039e-09,0.0010054105659946,-0.0160741675645113,0.0,0.0,0.0,-0.0080338343977928,60.0,16.035200119018555,0.0,-6.89208761173177e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,9.40866011660546e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,9.907779895002022e-05,299.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,7.31785548850894e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,9.907775529427454e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0004699797136709,285.36505126953125,294.1499938964844,298.43280029296875,294.95428466796875,299.1329650878906,299.4932556152344,286.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024978546425,6.156104515042671e-09,0.0010024916846305,-0.0151802897453308,0.0,0.0,0.0,-0.0078646633774042,60.0,15.94005012512207,0.0,-6.852135925328184e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,9.40866011660546e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,9.907779895002022e-05,299.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,7.31785548850894e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,9.907775529427454e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0004699797136709,285.36505126953125,294.1499938964844,298.43280029296875,294.95428466796875,299.1329650878906,299.4932556152344,286.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024978546425,6.156104515042671e-09,0.0010024916846305,-0.0151802897453308,0.0,0.0,0.0,-0.0078646633774042,60.0,15.94005012512207,0.0,-6.852135925328184e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,9.401194256497548e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,9.899918222799896e-05,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,7.31204854673706e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646545410156,0.0,0.0,9.899913857225327e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0004696068062912,285.3680114746094,294.1499938964844,298.4225158691406,294.9547119140625,299.1266784667969,299.48541259765625,286.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017027379944,6.063078039630909e-09,0.0010016966843977,-0.0149365980178117,0.0,0.0,0.0,-0.0078185480087995,60.0,15.90366268157959,0.0,-6.841264621471056e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,9.398460679221898e-05,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,9.897039853967726e-05,299.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,7.309922511922196e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,9.897035488393158e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0004694702511187,285.3710021972656,294.1499938964844,298.4122009277344,294.9551696777344,299.1203308105469,299.4773254394531,286.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014108847826,6.029009291808052e-09,0.0010014049476012,-0.014847352169454,0.0,0.0,0.0,-0.0078016566112637,60.0,15.874700546264648,0.0,-6.837285582150798e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,9.40288882702589e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,9.901702287606896e-05,299.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,7.313366222660989e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,9.901698649628088e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,0.0004696914984378,285.3770751953125,294.1499938964844,298.39141845703125,294.9560852050781,299.1075439453125,299.4603576660156,286.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018813190981,6.0841562898872326e-09,0.0010018751490861,-0.0149918170645833,0.0,0.0,0.0,-0.0078289890661835,60.0,15.833184242248535,0.0,-6.8437273625932e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,9.40288882702589e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,9.901702287606896e-05,299.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,7.313366222660989e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,9.901698649628088e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,0.0004696914984378,285.3770751953125,294.1499938964844,298.39141845703125,294.9560852050781,299.1075439453125,299.4603576660156,286.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018813190981,6.0841562898872326e-09,0.0010018751490861,-0.0149918170645833,0.0,0.0,0.0,-0.0078289890661835,60.0,15.833184242248535,0.0,-6.8437273625932e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,9.416681859875098e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,9.916226554196328e-05,299.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,7.32409389456734e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,9.91622291621752e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,0.0004703804734162,285.3832092285156,294.1499938964844,298.37042236328125,294.95709228515625,299.0946044921875,299.4421691894531,286.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033503640443,6.255975737445851e-09,0.0010033441940322,-0.0154419103637337,0.0,0.0,0.0,-0.0079141659662127,60.0,15.81097412109375,0.0,-6.86381724790408e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,9.416681859875098e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,9.916226554196328e-05,299.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,7.32409389456734e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,9.91622291621752e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,0.0004703804734162,285.3832092285156,294.1499938964844,298.37042236328125,294.95709228515625,299.0946044921875,299.4421691894531,286.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033503640443,6.255975737445851e-09,0.0010033441940322,-0.0154419103637337,0.0,0.0,0.0,-0.0079141659662127,60.0,15.81097412109375,0.0,-6.86381724790408e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,9.433503146283329e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,9.93394060060382e-05,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,7.337176793953404e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,9.93393623502925e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,0.0004712207592092,285.3894348144531,294.1499938964844,298.3492126464844,294.95819091796875,299.0814819335937,299.4226989746094,286.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005143392831,6.465532997879109e-09,0.0010051369899883,-0.0159908477216959,0.0,0.0,0.0,-0.0080180568620562,60.0,15.800604820251465,0.0,-6.8883586834545e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
