time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970120,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,9.433503146283329e-05,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,9.93394060060382e-05,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,7.337176793953404e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,9.93393623502925e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38555908203125,0.0,0.0,0.0004712207592092,285.3894348144531,294.1499938964844,298.3492126464844,294.95819091796875,299.0814819335937,299.4226989746094,286.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005143392831,6.465532997879109e-09,0.0010051369899883,-0.0159908477216959,0.0,0.0,0.0,-0.0080180568620562,60.0,15.800604820251465,0.0,-6.8883586834545e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,9.447505726711825e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,9.948685328708962e-05,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,7.348068174906075e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,9.948681690730156e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,0.0004719202406704,285.395751953125,294.1499938964844,298.3278503417969,294.9593505859375,299.06817626953125,299.40234375,286.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066356044262,6.639971239508213e-09,0.0010066289687529,-0.0164477787911891,0.0,0.0,0.0,-0.0081045357510447,60.0,15.793060302734377,0.0,-6.908820893158919e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,9.447505726711825e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,9.948685328708962e-05,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,7.348068174906075e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,9.948681690730156e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,0.0004719202406704,285.395751953125,294.1499938964844,298.3278503417969,294.9593505859375,299.06817626953125,299.40234375,286.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066356044262,6.639971239508213e-09,0.0010066289687529,-0.0164477787911891,0.0,0.0,0.0,-0.0081045357510447,60.0,15.793060302734377,0.0,-6.908820893158919e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,9.452901576878504e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,9.95436785160564e-05,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,7.352264947257936e-05,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,9.954364213626832e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,0.0004721898294519,285.39892578125,294.1499938964844,298.31707763671875,294.9599304199219,299.0614929199219,299.3918762207031,286.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072097647935,6.707193911381637e-09,0.0010072030127048,-0.0166238620877265,0.0,0.0,0.0,-0.0081378566101193,60.0,15.788615226745604,0.0,-6.916714312410478e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,9.457329724682496e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,9.959031012840568e-05,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,7.35570938559249e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38916015625,0.0,0.0,9.959027374861762e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,0.0004724110185634,285.4021301269531,294.1499938964844,298.3062744140625,294.9605712890625,299.05474853515625,299.3812866210937,286.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076815960928,6.762353343958693e-09,0.0010076748440042,-0.0167683456093072,0.0,0.0,0.0,-0.0081652030348777,60.0,15.783379554748535,0.0,-6.923194462160609e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,9.46432410273701e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934936523437,0.0,0.0,9.966396464733408e-05,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,7.361148891504854e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,9.9663928267546e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,0.0004727604391518,285.4086303710937,294.1499938964844,298.28448486328125,294.9618835449219,299.0411071777344,299.3598022460937,286.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084270033985,6.849477429682338e-09,0.0010084202513098,-0.0169965550303459,0.0,0.0,0.0,-0.0082083959132432,60.0,15.77089500427246,0.0,-6.933436225153855e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,9.46432410273701e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934936523437,0.0,0.0,9.966396464733408e-05,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,7.361148891504854e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,9.9663928267546e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,0.0004727604391518,285.4086303710937,294.1499938964844,298.28448486328125,294.9618835449219,299.0411071777344,299.3598022460937,286.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084270033985,6.849477429682338e-09,0.0010084202513098,-0.0169965550303459,0.0,0.0,0.0,-0.0082083959132432,60.0,15.77089500427246,0.0,-6.933436225153855e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,9.470128134125844e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,9.97250826912932e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,7.365662895608693e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,9.972504631150514e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,0.0004730504006147,285.41522216796875,294.1499938964844,298.2625427246094,294.9632873535156,299.02734375,299.3380126953125,286.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.92176849170778e-09,0.0010090381838381,-0.0171859096735715,0.0,0.0,0.0,-0.0082442322745919,60.0,15.756969451904297,0.0,-6.941940000615432e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,9.470128134125844e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,9.97250826912932e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,7.365662895608693e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,9.972504631150514e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,0.0004730504006147,285.41522216796875,294.1499938964844,298.2625427246094,294.9632873535156,299.02734375,299.3380126953125,286.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.92176849170778e-09,0.0010090381838381,-0.0171859096735715,0.0,0.0,0.0,-0.0082442322745919,60.0,15.756969451904297,0.0,-6.941940000615432e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,9.475980186834931e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,9.978670277632772e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,7.370214007096365e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,9.978666639653966e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,0.000473342690384,285.421875,294.1499938964844,298.2403869628906,294.9647521972656,299.013427734375,299.3159484863281,286.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096681071445,6.994651080560743e-09,0.0010096610058099,-0.0173768121749162,0.0,0.0,0.0,-0.0082803620025515,60.0,15.742765426635742,0.0,-6.950519093607e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,9.475980186834931e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,9.978670277632772e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,7.370214007096365e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,9.978666639653966e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,0.000473342690384,285.421875,294.1499938964844,298.2403869628906,294.9647521972656,299.013427734375,299.3159484863281,286.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096681071445,6.994651080560743e-09,0.0010096610058099,-0.0173768121749162,0.0,0.0,0.0,-0.0082803620025515,60.0,15.742765426635742,0.0,-6.950519093607e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,9.48359811445698e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,9.986692748498172e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,7.376139546977356e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,9.986689110519364e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,0.0004737232811748,285.4285888671875,294.1499938964844,298.21807861328125,294.96630859375,298.99932861328125,299.2935791015625,286.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104797547683,7.089548503813603e-09,0.0010104726534336,-0.0176253747195005,0.0,0.0,0.0,-0.0083274068310856,60.0,15.730463981628418,0.0,-6.961697351925977e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,9.48359811445698e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,9.986692748498172e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,7.376139546977356e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,9.986689110519364e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,0.0004737232811748,285.4285888671875,294.1499938964844,298.21807861328125,294.96630859375,298.99932861328125,299.2935791015625,286.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104797547683,7.089548503813603e-09,0.0010104726534336,-0.0176253747195005,0.0,0.0,0.0,-0.0083274068310856,60.0,15.730463981628418,0.0,-6.961697351925977e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,9.488093201071024e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,9.991425758926198e-05,299.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,7.379635644610971e-05,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,9.991422120947392e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,0.0004739478172268,285.4320068359375,294.1499938964844,298.20684814453125,294.96710205078125,298.9922180175781,299.2822570800781,286.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109590366482,7.1455374950346595e-09,0.0010109518188983,-0.0177720244973897,0.0,0.0,0.0,-0.0083551658317446,60.0,15.725305557250977,0.0,-6.968296162312981e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,9.49358509387821e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,9.997209417633712e-05,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,7.383907359326258e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,9.997205779654904e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.0004742221790365,285.4353942871094,294.1499938964844,298.195556640625,294.9679260253906,298.9850769042969,299.2708435058594,286.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115439072251,7.213956543239419e-09,0.0010115366894751,-0.0179512295871973,0.0,0.0,0.0,-0.008389082737267,60.0,15.72124481201172,0.0,-6.976365085620273e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,9.508038783678784e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.0001001242926577,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181823730469,0.0,0.0,7.395148713840172e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,0.0001001242562779,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0004749441868625,285.4423217773437,294.1499938964844,298.1728820800781,294.9696350097656,298.9706726074219,299.24761962890625,286.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130833834409,7.394016954265225e-09,0.0010130759328603,-0.0184228401631116,0.0,0.0,0.0,-0.0084783444181084,60.0,15.717564582824709,0.0,-6.997620971560536e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,9.508038783678784e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.0001001242926577,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181823730469,0.0,0.0,7.395148713840172e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,0.0001001242562779,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,0.0004749441868625,285.4423217773437,294.1499938964844,298.1728820800781,294.9696350097656,298.9706726074219,299.24761962890625,286.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130833834409,7.394016954265225e-09,0.0010130759328603,-0.0184228401631116,0.0,0.0,0.0,-0.0084783444181084,60.0,15.717564582824709,0.0,-6.997620971560536e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,9.52685222728178e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,0.0001003224097075,299.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,7.409781392198056e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,0.0001003223733277,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0004758839786518,285.44927978515625,294.1499938964844,298.1499938964844,294.971435546875,298.9560852050781,299.2237548828125,286.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150868911296,7.628392140190954e-09,0.0010150792077183,-0.0190366953611373,0.0,0.0,0.0,-0.0085945297032594,60.0,15.71894359588623,0.0,-7.025337822597066e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,9.52685222728178e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,0.0001003224097075,299.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,7.409781392198056e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,0.0001003223733277,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0004758839786518,285.44927978515625,294.1499938964844,298.1499938964844,294.971435546875,298.9560852050781,299.2237548828125,286.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150868911296,7.628392140190954e-09,0.0010150792077183,-0.0190366953611373,0.0,0.0,0.0,-0.0085945297032594,60.0,15.71894359588623,0.0,-7.025337822597066e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,9.55370778683573e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,0.0001006052043521,299.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,7.430668483721092e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0001006051752483,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,0.000477225461509,285.45635986328125,294.1499938964844,298.1086730957031,294.9613952636719,298.9410095214844,299.19512939453125,286.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179483797401,7.96297072724883e-09,0.0010179404634982,-0.0199129562824964,0.0,0.0,0.0,-0.0087603954598307,60.0,15.71843433380127,0.0,-7.06499960756446e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,9.55370778683573e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,0.0001006052043521,299.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.0,0.0,7.430668483721092e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0001006051752483,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43414306640625,0.0,0.0,0.000477225461509,285.45635986328125,294.1499938964844,298.1086730957031,294.9613952636719,298.9410095214844,299.19512939453125,286.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179483797401,7.96297072724883e-09,0.0010179404634982,-0.0199129562824964,0.0,0.0,0.0,-0.0087603954598307,60.0,15.71843433380127,0.0,-7.06499960756446e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,9.589583351043984e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,0.0001009829938993,299.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,7.458571781171486e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,0.0001009829575195,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,0.0004790175589732,285.4635009765625,294.1499938964844,298.03228759765625,294.9286193847656,298.9250183105469,299.15496826171875,286.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217701783403,8.409932306108203e-09,0.0010217617964372,-0.021083477884531,0.0,0.0,0.0,-0.0089819710701704,60.0,15.700642585754396,0.0,-7.118156730712144e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,9.589583351043984e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,0.0001009829938993,299.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,7.458571781171486e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,0.0001009829575195,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,0.0004790175589732,285.4635009765625,294.1499938964844,298.03228759765625,294.9286193847656,298.9250183105469,299.15496826171875,286.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217701783403,8.409932306108203e-09,0.0010217617964372,-0.021083477884531,0.0,0.0,0.0,-0.0089819710701704,60.0,15.700642585754396,0.0,-7.118156730712144e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,9.61128098424524e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,0.0001012114807963,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,7.475447637261823e-05,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,0.0001012114516925,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,0.0004801014147233,285.4671325683594,294.1499938964844,297.98175048828125,294.9041748046875,298.9163818359375,299.12713623046875,286.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240828851237,8.680262730820232e-09,0.0010240741539746,-0.0217913854867219,0.0,0.0,0.0,-0.0091159893199801,60.0,15.681634902954102,0.0,-7.15040400223188e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,9.635635069571435e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,0.0001014679364743,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,7.494389865314588e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,0.0001014679073705,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,0.0004813179548364,285.4707946777344,294.1499938964844,297.92340087890625,294.8746337890625,298.90728759765625,299.0933837890625,286.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266774334013,8.983682242558189e-09,0.0010266684694215,-0.0225859098136425,0.0,0.0,0.0,-0.0092664062976837,60.0,15.656407356262209,0.0,-7.186685024862528e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,9.692698222352192e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,0.0001020688432618,299.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,7.538772479165345e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,0.000102068806882,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,0.0004841683839913,285.4781799316406,294.1499938964844,297.7846069335937,294.8009338378906,298.88739013671875,299.0058898925781,286.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327562922611,9.694630875856092e-09,0.0010327466297894,-0.0244474057108163,0.0,0.0,0.0,-0.0096188485622406,60.0,15.588083267211914,0.0,-7.272055313478631e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,9.692698222352192e-05,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,0.0001020688432618,299.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,7.538772479165345e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,0.000102068806882,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,0.0004841683839913,285.4781799316406,294.1499938964844,297.7846069335937,294.8009338378906,298.88739013671875,299.0058898925781,286.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327562922611,9.694630875856092e-09,0.0010327466297894,-0.0244474057108163,0.0,0.0,0.0,-0.0096188485622406,60.0,15.588083267211914,0.0,-7.272055313478631e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,9.760948159964757e-05,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.000102787547803,299.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,7.591855683131143e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.0001027875114232,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,0.0004875776357948,285.48565673828125,294.1499938964844,297.6184387207031,294.7089233398437,298.86492919921875,298.8892822265625,286.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400274768471,1.0544968453984891e-08,0.0010400169994682,-0.0266735330224037,0.0,0.0,0.0,-0.0100403930991888,60.0,15.497371673583984,0.0,-7.374823951522559e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,9.760948159964757e-05,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.000102787547803,299.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,7.591855683131143e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.0001027875114232,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560241699219,0.0,0.0,0.0004875776357948,285.48565673828125,294.1499938964844,297.6184387207031,294.7089233398437,298.86492919921875,298.8892822265625,286.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400274768471,1.0544968453984891e-08,0.0010400169994682,-0.0266735330224037,0.0,0.0,0.0,-0.0100403930991888,60.0,15.497371673583984,0.0,-7.374823951522559e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,9.841302380664274e-05,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,0.0001036337198456,299.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,7.654353248653933e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,0.0001036336834658,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,0.0004915915196761,285.4932861328125,294.1499938964844,297.4274597167969,294.60009765625,298.8392639160156,298.7392883300781,286.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485888924449,1.1546128497741392e-08,0.0010485773673281,-0.0292940028011798,0.0,0.0,0.0,-0.01053670886904,60.0,15.385150909423828,0.0,-7.496743847923426e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,9.841302380664274e-05,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,0.0001036337198456,299.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,7.654353248653933e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,0.0001036336834658,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,0.0004915915196761,285.4932861328125,294.1499938964844,297.4274597167969,294.60009765625,298.8392639160156,298.7392883300781,286.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485888924449,1.1546128497741392e-08,0.0010485773673281,-0.0292940028011798,0.0,0.0,0.0,-0.01053670886904,60.0,15.385150909423828,0.0,-7.496743847923426e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,9.93500798358582e-05,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627380371094,0.0,0.0,0.0001046204779413,299.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,7.727235060883686e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0001046204415615,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0004962722887285,285.5010681152344,294.1499938964844,297.2142028808594,294.47589111328125,298.8099975585937,298.5560607910156,286.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585723211988,1.2713640806794048e-08,0.0010585595155134,-0.0323491394519805,0.0,0.0,0.0,-0.0111154895275831,60.0,15.255033493041992,0.0,-7.640183241619526e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,9.93500798358582e-05,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627380371094,0.0,0.0,0.0001046204779413,299.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,7.727235060883686e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0001046204415615,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0004962722887285,285.5010681152344,294.1499938964844,297.2142028808594,294.47589111328125,298.8099975585937,298.5560607910156,286.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585723211988,1.2713640806794048e-08,0.0010585595155134,-0.0323491394519805,0.0,0.0,0.0,-0.0111154895275831,60.0,15.255033493041992,0.0,-7.640183241619526e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,9.9887081887573e-05,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,0.0001051859653671,299.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,7.769001967972144e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0001051859362632,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.000498954730574,285.5050048828125,294.1499938964844,297.1000366210937,294.40850830078125,298.7938537597656,298.4518127441406,286.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642948327586,1.3382724262100965e-08,0.0010642814449965,-0.0340995900332927,0.0,0.0,0.0,-0.0114471856504678,60.0,15.18493366241455,0.0,-7.7229977080151e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,0.0001004327859845,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,0.0001057606204994,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,7.811445539118722e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,0.0001057605841197,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,0.0005016806535422,285.5090026855469,294.1499938964844,296.98126220703125,294.3378295898437,298.7764892578125,298.3390197753906,286.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701089631766,1.4062652375912421e-08,0.0010700948769226,-0.0358780957758426,0.0,0.0,0.0,-0.0117842527106404,60.0,15.109597206115724,0.0,-7.807611979160357e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,0.0001014105364447,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0001067902412614,299.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,7.887493120506406e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,0.0001067902048816,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0005065646837465,285.5170593261719,294.1499938964844,296.7311706542969,294.1873779296875,298.7387390136719,298.0960693359375,286.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805276688188,1.5280907206260963e-08,0.0010805124184116,-0.0390638783574104,0.0,0.0,0.0,-0.0123881958425045,60.0,14.934653282165527,0.0,-7.960369430293215e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,0.0001014105364447,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0001067902412614,299.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,7.887493120506406e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,0.0001067902048816,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0005065646837465,285.5170593261719,294.1499938964844,296.7311706542969,294.1873779296875,298.7387390136719,298.0960693359375,286.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805276688188,1.5280907206260963e-08,0.0010805124184116,-0.0390638783574104,0.0,0.0,0.0,-0.0123881958425045,60.0,14.934653282165527,0.0,-7.960369430293215e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,0.0001022180877043,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0001076406260835,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,7.950302097015083e-05,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,0.0001076405969797,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,0.0005105985910631,285.5252685546875,294.1499938964844,296.46649169921875,294.02606201171875,298.6965637207031,297.83355712890625,286.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891321580857,1.6287101445300323e-08,0.0010891158599406,-0.0416942276060581,0.0,0.0,0.0,-0.0128870066255331,60.0,14.719888687133787,0.0,-8.087651082178129e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,0.0001022180877043,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0001076406260835,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,7.950302097015083e-05,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,0.0001076405969797,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,0.0005105985910631,285.5252685546875,294.1499938964844,296.46649169921875,294.02606201171875,298.6965637207031,297.83355712890625,286.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891321580857,1.6287101445300323e-08,0.0010891158599406,-0.0416942276060581,0.0,0.0,0.0,-0.0128870066255331,60.0,14.719888687133787,0.0,-8.087651082178129e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
