time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972460,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,0.0001028704646159,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,0.0001083276220015,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,8.001043170224875e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,0.0001083275856217,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,0.000513857405167,285.5336303710937,294.1499938964844,296.1897888183594,293.85546875,298.6492919921875,297.5561828613281,286.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960836661979,1.7099962335009877e-08,0.0010960665531456,-0.0438185594975948,0.0,0.0,0.0,-0.0132899768650531,60.0,14.460017204284668,0.0,-8.191211975372428e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,0.0001028704646159,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,0.0001083276220015,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,8.001043170224875e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,0.0001083275856217,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,0.000513857405167,285.5336303710937,294.1499938964844,296.1897888183594,293.85546875,298.6492919921875,297.5561828613281,286.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960836661979,1.7099962335009877e-08,0.0010960665531456,-0.0438185594975948,0.0,0.0,0.0,-0.0132899768650531,60.0,14.460017204284668,0.0,-8.191211975372428e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0001034564629662,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,0.0001089446959667,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,8.046620496315882e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.0001089446668629,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,0.000516784552019,285.5420837402344,294.1499938964844,295.90362548828125,293.67724609375,298.5975036621094,297.2678527832031,286.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023272527381,1.7830107168492766e-08,0.0011023094411939,-0.0457262247800827,0.0,0.0,0.0,-0.0136519381776452,60.0,14.169093132019045,0.0,-8.284796138013918e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0001034564629662,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,0.0001089446959667,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,8.046620496315882e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.0001089446668629,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,0.000516784552019,285.5420837402344,294.1499938964844,295.90362548828125,293.67724609375,298.5975036621094,297.2678527832031,286.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023272527381,1.7830107168492766e-08,0.0011023094411939,-0.0457262247800827,0.0,0.0,0.0,-0.0136519381776452,60.0,14.169093132019045,0.0,-8.284796138013918e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,0.0001036611938616,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,0.0001091602898668,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,8.062543929554522e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.000109160260763,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,0.0005178072606213,285.5463562011719,294.1499938964844,295.7577819824219,293.58575439453125,298.5695495605469,297.12066650390625,286.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045082937926,1.8085199116058e-08,0.0011044901330024,-0.0463925972580909,0.0,0.0,0.0,-0.0137783950194716,60.0,14.008716583251951,0.0,-8.317617528064147e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,0.0001038041809806,299.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001093108658096,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,8.073665230767801e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001093108294298,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0005185215268284,285.5506591796875,294.1499938964844,295.6105651855469,293.4930114746094,298.5404357910156,296.9725036621094,286.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060319375246,1.8263355272551962e-08,0.0011060136603191,-0.0468579530715942,0.0,0.0,0.0,-0.0138667160645127,60.0,13.839153289794922,0.0,-8.340578006027499e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0001038746049744,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,0.0001093850223696,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,8.079142571659759e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0001093849932658,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,0.0005188733339309,285.5592956542969,294.1499938964844,295.3131408691406,293.30450439453125,298.4789123535156,296.6751708984375,286.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067846789956,1.83510877604931e-08,0.0011067662853747,-0.0470871031284332,0.0,0.0,0.0,-0.0139102209359407,60.0,13.472082138061523,-0.0,-8.351895530722686e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0001038746049744,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,0.0001093850223696,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,8.079142571659759e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0001093849932658,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,0.0005188733339309,285.5592956542969,294.1499938964844,295.3131408691406,293.30450439453125,298.4789123535156,296.6751708984375,286.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067846789956,1.83510877604931e-08,0.0011067662853747,-0.0470871031284332,0.0,0.0,0.0,-0.0139102209359407,60.0,13.472082138061523,-0.0,-8.351895530722686e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,0.0001036443718476,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.00010914257291,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,8.061235712375492e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,0.0001091425438062,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.0005177233251743,285.5679626464844,294.1499938964844,295.013916015625,293.11346435546875,298.4128723144531,296.3791809082031,286.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043323902413,1.8064184814647888e-08,0.0011043143458664,-0.0463377013802528,0.0,0.0,0.0,-0.0137679977342486,60.0,13.066990852355955,-0.0,-8.314910360240901e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160827636719,0.0,0.0,0.0001036443718476,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.00010914257291,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,8.061235712375492e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,0.0001091425438062,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.0005177233251743,285.5679626464844,294.1499938964844,295.013916015625,293.11346435546875,298.4128723144531,296.3791809082031,286.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043323902413,1.8064184814647888e-08,0.0011043143458664,-0.0463377013802528,0.0,0.0,0.0,-0.0137679977342486,60.0,13.066990852355955,-0.0,-8.314910360240901e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0001031077918014,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,0.0001085775293176,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,8.019501547096297e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0001085775002138,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,0.0005150430370122,285.5766906738281,294.1499938964844,294.7154541015625,292.9217529296875,298.3424072265625,296.0884704589844,286.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986152337864,1.7395565876654473e-08,0.0010985978879034,-0.0445909425616264,0.0,0.0,0.0,-0.0134365381672978,60.0,12.627856254577637,-0.0,-8.229035586282407e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0001031077918014,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,0.0001085775293176,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,8.019501547096297e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0001085775002138,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,0.0005150430370122,285.5766906738281,294.1499938964844,294.7154541015625,292.9217529296875,298.3424072265625,296.0884704589844,286.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986152337864,1.7395565876654473e-08,0.0010985978879034,-0.0445909425616264,0.0,0.0,0.0,-0.0134365381672978,60.0,12.627856254577637,-0.0,-8.229035586282407e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001023217773763,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,0.0001077498163795,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,7.958366768434644e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0001077497872756,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0005111167556606,285.5853881835937,294.1499938964844,294.4203186035156,292.7311706542969,298.2680969238281,295.80517578125,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902403155341,1.6416146664255393e-08,0.0010902239009737,-0.0420315116643905,0.0,0.0,0.0,-0.0129510033875703,60.0,12.164462089538574,-0.0,-8.104047566348528e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001023217773763,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,0.0001077498163795,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,7.958366768434644e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0001077497872756,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0005111167556606,285.5853881835937,294.1499938964844,294.4203186035156,292.7311706542969,298.2680969238281,295.80517578125,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902403155341,1.6416146664255393e-08,0.0010902239009737,-0.0420315116643905,0.0,0.0,0.0,-0.0129510033875703,60.0,12.164462089538574,-0.0,-8.104047566348528e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0001018488401314,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,0.0001072517916327,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,7.921582437120378e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.0001072517552529,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0005087543395347,285.5897521972656,294.1499938964844,294.2748107910156,292.6369323730469,298.2296142578125,295.6674499511719,286.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852006962522,1.5826849164568557e-08,0.0010851848637685,-0.0404911525547504,0.0,0.0,0.0,-0.0126588623970747,60.0,11.92686939239502,-0.0,-8.02930415488845e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,0.0001013324290397,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0001067079792846,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,7.881416968302801e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001067079501808,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.000506174750626,285.5940856933594,294.1499938964844,294.1310729980469,292.543701171875,298.1902770996094,295.5327453613281,286.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796985588967,1.5183386992134732e-08,0.0010796833084896,-0.0388088934123516,0.0,0.0,0.0,-0.0123398741707205,60.0,11.68710708618164,-0.0,-7.948086278020129e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.0001002349963528,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,0.0001055523389368,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,7.796061254339293e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.000105552309833,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0005006929277442,285.6027526855469,294.1499938964844,293.85028076171875,292.3612365722656,298.1095886230469,295.2723083496094,286.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680069681257,1.3815980359765945e-08,0.0010679931147024,-0.0352329015731811,0.0,0.0,0.0,-0.0116620045155286,60.0,11.20811653137207,-0.0,-7.776860400099397e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.0001002349963528,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,0.0001055523389368,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,7.796061254339293e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.000105552309833,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0005006929277442,285.6027526855469,294.1499938964844,293.85028076171875,292.3612365722656,298.1095886230469,295.2723083496094,286.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680069681257,1.3815980359765945e-08,0.0010679931147024,-0.0352329015731811,0.0,0.0,0.0,-0.0116620045155286,60.0,11.20811653137207,-0.0,-7.776860400099397e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,9.912255336530508e-05,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001043808733811,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,7.709537749178708e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0001043808442773,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,0.0004951360751874,285.6113586425781,294.1499938964844,293.5804748535156,292.1858215332031,298.02618408203125,295.0262756347656,286.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561526287347,1.2429877571662472e-08,0.0010561401722952,-0.0316066592931747,0.0,0.0,0.0,-0.0109748505055904,60.0,10.739361763000488,-0.0,-7.605194696225227e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,9.912255336530508e-05,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001043808733811,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,7.709537749178708e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0001043808442773,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,0.0004951360751874,285.6113586425781,294.1499938964844,293.5804748535156,292.1858215332031,298.02618408203125,295.0262756347656,286.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561526287347,1.2429877571662472e-08,0.0010561401722952,-0.0316066592931747,0.0,0.0,0.0,-0.0109748505055904,60.0,10.739361763000488,-0.0,-7.605194696225227e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,9.808532195165752e-05,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,0.000103288621176,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,7.628864113939926e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001032885920722,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,0.0004899548948742,285.61993408203125,294.1499938964844,293.32421875,292.0195007324219,297.9403381347656,294.7953491210937,286.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451009729877,1.1137514022152573e-08,0.0010450897971168,-0.0282245445996522,0.0,0.0,0.0,-0.0103341732174158,60.0,10.29218578338623,-0.0,-7.446862326787598e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,9.808532195165752e-05,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,0.000103288621176,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,7.628864113939926e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001032885920722,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,0.0004899548948742,285.61993408203125,294.1499938964844,293.32421875,292.0195007324219,297.9403381347656,294.7953491210937,286.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451009729877,1.1137514022152573e-08,0.0010450897971168,-0.0282245445996522,0.0,0.0,0.0,-0.0103341732174158,60.0,10.29218578338623,-0.0,-7.446862326787598e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,9.72131747403182e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0001023702061502,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,7.561030361102894e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.0001023701770463,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,0.0004855984007008,285.62847900390625,294.1499938964844,293.0840759277344,291.8643493652344,297.8524780273437,294.5777282714844,286.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358066065236,1.0050849041931542e-08,0.001035796594806,-0.0253800023347139,0.0,0.0,0.0,-0.0097954608500003,60.0,9.875995635986328,-0.0,-7.315018279996367e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,9.72131747403182e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0001023702061502,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,7.561030361102894e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.0001023701770463,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,0.0004855984007008,285.62847900390625,294.1499938964844,293.0840759277344,291.8643493652344,297.8524780273437,294.5777282714844,286.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358066065236,1.0050849041931542e-08,0.001035796594806,-0.0253800023347139,0.0,0.0,0.0,-0.0097954608500003,60.0,9.875995635986328,-0.0,-7.315018279996367e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,9.686435078037904e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0001020028721541,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,7.533899042755365e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,0.0001020028503262,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,0.0004838559543713,285.6327514648437,294.1499938964844,292.9708557128906,291.7915954589844,297.8077392578125,294.474365234375,286.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320912115275,9.616225149500224e-09,0.0010320815490558,-0.0242421198636293,0.0,0.0,0.0,-0.0095800068229436,60.0,9.684306144714355,-0.0,-7.262615042691324e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,9.65663421084173e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,0.0001016890601022,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,7.510720752179623e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0001016890309983,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57342529296875,0.0,0.0,0.000482367380755,285.6369934082031,294.1499938964844,292.86260986328125,291.7224426269531,297.7626342773437,294.3733825683594,286.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289156343787,9.244923049323006e-09,0.0010289064375683,-0.0232699457556009,0.0,0.0,0.0,-0.0093959355726838,60.0,9.501749038696287,-0.0,-7.217995801056531e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,9.614520968170837e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0001012455832096,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,7.477966573787853e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001012455613818,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0004802637558896,285.6455383300781,294.1499938964844,292.662353515625,291.5959777832031,297.6712646484375,294.1785888671875,286.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244258446618,8.720205890710986e-09,0.0010244171135127,-0.0218959804624319,0.0,0.0,0.0,-0.0091357976198196,60.0,9.169528007507324,-0.0,-7.155174586159775e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,9.614520968170837e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0001012455832096,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,7.477966573787853e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001012455613818,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0004802637558896,285.6455383300781,294.1499938964844,292.662353515625,291.5959777832031,297.6712646484375,294.1785888671875,286.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244258446618,8.720205890710986e-09,0.0010244171135127,-0.0218959804624319,0.0,0.0,0.0,-0.0091357976198196,60.0,9.169528007507324,-0.0,-7.155174586159775e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,9.591433627065272e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0001010024643619,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,7.460008782800287e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.0001010024352581,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0004791105166077,285.6540832519531,294.1499938964844,292.48590087890625,291.487060546875,297.57843017578125,293.99530029296875,286.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021966105327,8.432537335067991e-09,0.0010219576070085,-0.0211426708847284,0.0,0.0,0.0,-0.0089931897819042,60.0,8.888049125671387,-0.0,-7.12085039822341e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58447265625,0.0,0.0,9.591433627065272e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0001010024643619,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,7.460008782800287e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.0001010024352581,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0004791105166077,285.6540832519531,294.1499938964844,292.48590087890625,291.487060546875,297.57843017578125,293.99530029296875,286.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021966105327,8.432537335067991e-09,0.0010219576070085,-0.0211426708847284,0.0,0.0,0.0,-0.0089931897819042,60.0,8.888049125671387,-0.0,-7.12085039822341e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,9.577723540132864e-05,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.0001008580948109,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,7.449345866916701e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,0.0001008580657071,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.0004784257034771,285.6626892089844,294.1499938964844,292.3358154296875,291.3978881835937,297.48468017578125,293.82305908203125,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205047437921,8.261711315071807e-09,0.0010204964783042,-0.0206953175365924,0.0,0.0,0.0,-0.0089085027575492,60.0,8.647309303283691,-0.0,-7.100506849155863e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,9.577723540132864e-05,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.0001008580948109,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,7.449345866916701e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,0.0001008580657071,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.0004784257034771,285.6626892089844,294.1499938964844,292.3358154296875,291.3978881835937,297.48468017578125,293.82305908203125,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205047437921,8.261711315071807e-09,0.0010204964783042,-0.0206953175365924,0.0,0.0,0.0,-0.0089085027575492,60.0,8.647309303283691,-0.0,-7.100506849155863e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,9.569539543008432e-05,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.000100771903817,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,7.442980131600052e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.0001007718819892,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,0.0004780168819706,285.6712951660156,294.1499938964844,292.214599609375,291.33062744140625,297.3904113769531,293.66473388671875,286.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019632210955,8.159723563494481e-09,0.0010196240618824,-0.0204282291233539,0.0,0.0,0.0,-0.0088579412549734,60.0,8.448352813720703,-0.0,-7.088375042485495e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,9.569539543008432e-05,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971374511719,0.0,0.0,0.000100771903817,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,7.442980131600052e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.0001007718819892,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,0.0004780168819706,285.6712951660156,294.1499938964844,292.214599609375,291.33062744140625,297.3904113769531,293.66473388671875,286.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019632210955,8.159723563494481e-09,0.0010196240618824,-0.0204282291233539,0.0,0.0,0.0,-0.0088579412549734,60.0,8.448352813720703,-0.0,-7.088375042485495e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,9.56755829975009e-05,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,0.0001007510436465,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005249023437,0.0,0.0,7.44143981137313e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,0.0001007510218187,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0004779179580509,285.6756286621094,294.1499938964844,292.1656494140625,291.3058776855469,297.34326171875,293.5928955078125,286.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194218484684,8.135039308854175e-09,0.0010194136993959,-0.0203635841608047,0.0,0.0,0.0,-0.0088457074016332,60.0,8.367219924926758,-0.0,-7.08543979044407e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,9.56677395151928e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,0.0001007427854347,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,7.4408293585293e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,0.0001007427563308,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,0.0004778787842951,285.6799621582031,294.1499938964844,292.1248474121094,291.28741455078125,297.29620361328125,293.5257568359375,286.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193382622674,8.125258688096437e-09,0.0010193301131948,-0.0203379709273576,0.0,0.0,0.0,-0.0088408589363098,60.0,8.296874046325684,-0.0,-7.084277342528368e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,9.568608220433816e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.0001007620958262,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,7.44225544622168e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,0.0001007620739983,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,0.0004779704031534,285.68865966796875,294.1499938964844,292.06915283203125,291.2704162597656,297.2025756835937,293.4057922363281,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195324430242,8.148094643445347e-09,0.0010195242939516,-0.020397774875164,0.0,0.0,0.0,-0.0088521735742688,60.0,8.188163757324219,-0.0,-7.086992326321706e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,9.568608220433816e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.0001007620958262,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,7.44225544622168e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,0.0001007620739983,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,0.0004779704031534,285.68865966796875,294.1499938964844,292.06915283203125,291.2704162597656,297.2025756835937,293.4057922363281,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195324430242,8.148094643445347e-09,0.0010195242939516,-0.020397774875164,0.0,0.0,0.0,-0.0088521735742688,60.0,8.188163757324219,-0.0,-7.086992326321706e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,9.574513387633488e-05,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.0001008242834359,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,7.446848758263513e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,0.000100824261608,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.0004782653995789,285.6974182128906,294.1499938964844,292.04998779296875,291.28173828125,297.1100769042969,293.3104553222656,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201615514233,8.221659797413851e-09,0.0010201534023508,-0.0205904301255941,0.0,0.0,0.0,-0.0088886432349681,60.0,8.129436492919922,-0.0,-7.09574123902712e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
