time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974800,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,9.574513387633488e-05,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.0001008242834359,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,7.446848758263513e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,0.000100824261608,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.0004782653995789,285.6974182128906,294.1499938964844,292.04998779296875,291.28173828125,297.1100769042969,293.3104553222656,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201615514233,8.221659797413851e-09,0.0010201534023508,-0.0205904301255941,0.0,0.0,0.0,-0.0088886432349681,60.0,8.129436492919922,-0.0,-7.09574123902712e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,9.581924678059296e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,0.0001009023253573,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,7.45261277188547e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,0.0001009023035294,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0004786356294061,285.7062072753906,294.1499938964844,292.04998779296875,291.3076477050781,297.0191345214844,293.2395324707031,286.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209516622126,8.313980615071161e-09,0.0010209433967247,-0.0208321996033191,0.0,0.0,0.0,-0.0089344140142202,60.0,8.111042976379395,-0.0,-7.10672836135018e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,9.581924678059296e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,0.0001009023253573,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,7.45261277188547e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,0.0001009023035294,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0004786356294061,285.7062072753906,294.1499938964844,292.04998779296875,291.3076477050781,297.0191345214844,293.2395324707031,286.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209516622126,8.313980615071161e-09,0.0010209433967247,-0.0208321996033191,0.0,0.0,0.0,-0.0089344140142202,60.0,8.111042976379395,-0.0,-7.10672836135018e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,9.580163896316662e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,0.0001008837789413,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,7.45124343666248e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0001008837571134,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,0.0004785476776305,285.71502685546875,294.1499938964844,292.04998779296875,291.3329772949219,296.9299621582031,293.18902587890625,286.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207638842985,8.292027509071431e-09,0.0010207556188106,-0.0207747090607881,0.0,0.0,0.0,-0.0089235305786132,60.0,8.107301712036133,-0.0,-7.104114985168053e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,9.580163896316662e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,0.0001008837789413,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,7.45124343666248e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0001008837571134,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,0.0004785476776305,285.71502685546875,294.1499938964844,292.04998779296875,291.3329772949219,296.9299621582031,293.18902587890625,286.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207638842985,8.292027509071431e-09,0.0010207556188106,-0.0207747090607881,0.0,0.0,0.0,-0.0089235305786132,60.0,8.107301712036133,-0.0,-7.104114985168053e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,9.574977593729272e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,0.0001008291728794,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,7.447209645761177e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.0001008291437756,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0004782886244356,285.7194519042969,294.1499938964844,292.04998779296875,291.3454284667969,296.8860168457031,293.1693725585937,286.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202099801972,8.227408088146149e-09,0.0010202017147094,-0.0206054840236902,0.0,0.0,0.0,-0.0088914893567562,60.0,8.105947494506836,-0.0,-7.096424781138921e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,9.567681991029532e-05,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,0.000100752338767,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,7.441535126417875e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0001007523169391,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0004779241862706,285.723876953125,294.1499938964844,292.04998779296875,291.35772705078125,296.842529296875,293.15283203125,286.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194327915087,8.136500362354582e-09,0.0010194246424362,-0.0203674118965864,0.0,0.0,0.0,-0.0088464235886931,60.0,8.104255676269531,-0.0,-7.085613873414331e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,9.5523901109118e-05,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,0.000100591314549,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,7.429641846101731e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.0001005912854452,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,0.0004771603853441,285.73272705078125,294.1499938964844,292.04998779296875,291.3818664550781,296.75665283203125,293.1258850097656,286.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178051888942,7.94596921593893e-09,0.0010177972726523,-0.0198684278875589,0.0,0.0,0.0,-0.0087519781664013,60.0,8.100912094116211,-0.0,-7.062980955652165e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,9.5523901109118e-05,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,0.000100591314549,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,7.429641846101731e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.0001005912854452,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,0.0004771603853441,285.73272705078125,294.1499938964844,292.04998779296875,291.3818664550781,296.75665283203125,293.1258850097656,286.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178051888942,7.94596921593893e-09,0.0010177972726523,-0.0198684278875589,0.0,0.0,0.0,-0.0087519781664013,60.0,8.100912094116211,-0.0,-7.062980955652165e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,9.543746273266152e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,0.0001005002850433,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,7.422918133670464e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,0.0001005002632155,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580505371094,0.0,0.0,0.0004767286009155,285.7416076660156,294.1499938964844,292.04998779296875,291.4053649902344,296.6725158691406,293.10662841796875,286.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168832959607,7.838256266268218e-09,0.0010168754961341,-0.0195863340049982,0.0,0.0,0.0,-0.0086985770612955,60.0,8.100885391235352,-0.0,-7.050202555092255e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,9.543746273266152e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,0.0001005002850433,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,7.422918133670464e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,0.0001005002632155,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580505371094,0.0,0.0,0.0004767286009155,285.7416076660156,294.1499938964844,292.04998779296875,291.4053649902344,296.6725158691406,293.10662841796875,286.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168832959607,7.838256266268218e-09,0.0010168754961341,-0.0195863340049982,0.0,0.0,0.0,-0.0086985770612955,60.0,8.100885391235352,-0.0,-7.050202555092255e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,9.551769471727312e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,0.0001005847734631,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,7.429158722516149e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,0.0001005847516353,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653747558594,0.0,0.0,0.0004771293897647,285.75054931640625,294.1499938964844,292.04998779296875,291.42822265625,296.5897827148437,293.0919494628906,286.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177374351769,7.938205648372332e-09,0.001017729518935,-0.019848097115755,0.0,0.0,0.0,-0.008748123422265,60.0,8.109371185302734,-0.0,-7.06206009226662e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,9.551769471727312e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,0.0001005847734631,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,7.429158722516149e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,0.0001005847516353,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653747558594,0.0,0.0,0.0004771293897647,285.75054931640625,294.1499938964844,292.04998779296875,291.42822265625,296.5897827148437,293.0919494628906,286.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177374351769,7.938205648372332e-09,0.001017729518935,-0.019848097115755,0.0,0.0,0.0,-0.008748123422265,60.0,8.109371185302734,-0.0,-7.06206009226662e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,9.592150308890268e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.000101010002254,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,7.460566121153533e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,0.0001010099804261,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.000479146518046,285.759521484375,294.1499938964844,292.04998779296875,291.45037841796875,296.5081481933594,293.0800476074219,286.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220386320725,8.44130543242727e-09,0.001022030133754,-0.0211656354367733,0.0,0.0,0.0,-0.0089975241571664,60.0,8.134641647338867,-0.0,-7.121895606587715e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,9.592150308890268e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.000101010002254,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,7.460566121153533e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,0.0001010099804261,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.000479146518046,285.759521484375,294.1499938964844,292.04998779296875,291.45037841796875,296.5081481933594,293.0800476074219,286.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220386320725,8.44130543242727e-09,0.001022030133754,-0.0211656354367733,0.0,0.0,0.0,-0.0089975241571664,60.0,8.134641647338867,-0.0,-7.121895606587715e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,9.63984348345548e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,0.0001015122325043,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,7.497660408262163e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0001015122106764,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,0.0004815288702957,285.7640686035156,294.1499938964844,292.04998779296875,291.4612121582031,296.4676208496094,293.0749206542969,286.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271199280396,9.035517223310308e-09,0.0010271109640598,-0.0227216389030218,0.0,0.0,0.0,-0.0092920996248722,60.0,8.160379409790039,-0.0,-7.192892326202127e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,9.716058411868288e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0001023148215608,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,7.556939090136439e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,0.0001023147997329,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,0.0004853360005654,285.7686462402344,294.1499938964844,292.04998779296875,291.47186279296875,296.4270935058594,293.0704650878906,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352425742894,9.98510607530534e-09,0.0010352325625717,-0.0252078883349895,0.0,0.0,0.0,-0.0097628599032759,60.0,8.201974868774414,-0.0,-7.307079386009718e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,9.944722842192276e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,0.0001047227633534,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,7.734788960078731e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.0001047227415256,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.0004967582644894,285.7779846191406,294.1499938964844,292.04998779296875,291.4925842285156,296.3458251953125,293.0628662109375,286.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2834136420281084e-08,0.0010595865314826,-0.0326644033193588,0.0,0.0,0.0,-0.01117520686239,60.0,8.331864356994629,-0.0,-7.655064848677284e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,9.944722842192276e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,0.0001047227633534,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,7.734788960078731e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.0001047227415256,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.0004967582644894,285.7779846191406,294.1499938964844,292.04998779296875,291.4925842285156,296.3458251953125,293.0628662109375,286.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2834136420281084e-08,0.0010595865314826,-0.0326644033193588,0.0,0.0,0.0,-0.01117520686239,60.0,8.331864356994629,-0.0,-7.655064848677284e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,0.0001031419960781,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0001086135307559,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,8.022159454412758e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,0.0001086135089281,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.0005152143421582,285.7876892089844,294.1499938964844,292.04998779296875,291.5126037597656,296.2633361816406,293.0569763183594,286.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098959823139,1.7437782773299666e-08,0.0010989423608407,-0.044701263308525,0.0,0.0,0.0,-0.0134573839604854,60.0,8.547576904296875,-0.0,-8.234447079757956e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,0.0001031419960781,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0001086135307559,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,8.022159454412758e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,0.0001086135089281,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.0005152143421582,285.7876892089844,294.1499938964844,292.04998779296875,291.5126037597656,296.2633361816406,293.0569763183594,286.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098959823139,1.7437782773299666e-08,0.0010989423608407,-0.044701263308525,0.0,0.0,0.0,-0.0134573839604854,60.0,8.547576904296875,-0.0,-8.234447079757956e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0001074123283615,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,0.0001131103927036,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,8.354296733159572e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,0.0001131103708758,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,0.0005365454708226,285.7978210449219,294.1499938964844,292.04998779296875,291.5318298339844,296.1791381835937,293.0532531738281,286.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444613337516,2.2758872120220985e-08,0.0011444386327639,-0.0585899017751216,0.0,0.0,0.0,-0.016095258295536,60.0,8.829760551452637,-0.0,-8.930413031293939e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0001074123283615,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,0.0001131103927036,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,8.354296733159572e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,0.0001131103708758,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,0.0005365454708226,285.7978210449219,294.1499938964844,292.04998779296875,291.5318298339844,296.1791381835937,293.0532531738281,286.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444613337516,2.2758872120220985e-08,0.0011444386327639,-0.0585899017751216,0.0,0.0,0.0,-0.016095258295536,60.0,8.829760551452637,-0.0,-8.930413031293939e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,0.0001111536039388,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0001170501418528,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,8.645284833619371e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0001170501127489,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.0005552339134737,285.8083801269531,294.1499938964844,292.04998779296875,291.55029296875,296.0935974121094,293.05145263671875,286.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843293905258,2.7420989923143693e-08,0.0011843019165098,-0.0707315504550933,0.0,0.0,0.0,-0.0184064600616693,60.0,9.12099838256836,-0.0,-9.563353842168001e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,0.0001111536039388,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0001170501418528,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,8.645284833619371e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0001170501127489,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.0005552339134737,285.8083801269531,294.1499938964844,292.04998779296875,291.55029296875,296.0935974121094,293.05145263671875,286.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843293905258,2.7420989923143693e-08,0.0011843019165098,-0.0707315504550933,0.0,0.0,0.0,-0.0184064600616693,60.0,9.12099838256836,-0.0,-9.563353842168001e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,0.000112462657853,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,0.0001184286375064,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,8.747100218897685e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,0.0001184286156785,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,0.0005617729038931,285.8137512207031,294.1499938964844,292.04998779296875,291.5592041015625,296.05078125,293.0509338378906,286.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011982984142377,2.905232143746161e-08,0.0011982693104073,-0.0749730914831161,0.0,0.0,0.0,-0.0192152727395296,60.0,9.245213508605955,-0.0,-9.78993384137539e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,0.0001130537493736,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192077636719,0.0,0.0,0.0001190510884043,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,8.793074084678665e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,0.0001190510593005,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,0.0005647255457006,285.81915283203125,294.1499938964844,292.04998779296875,291.56793212890625,296.0083312988281,293.05059814453125,286.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012046033516526,2.978893753891043e-08,0.0012045735493302,-0.0768870487809181,0.0,0.0,0.0,-0.0195804722607135,60.0,9.336844444274902,-0.0,-9.893112462577849e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0001115950944949,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.0001175150537164,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,8.67962371557951e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,0.0001175150318886,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.0005574392853304,285.8298645019531,294.1499938964844,292.04998779296875,291.5847473144531,295.92529296875,293.0502624511719,287.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890511959791,2.7971140070803813e-08,0.0011890232563018,-0.072162389755249,0.0,0.0,0.0,-0.018679279834032,60.0,9.393231391906738,-0.0,-9.639468601108093e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0001115950944949,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.0001175150537164,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281494140625,0.0,0.0,8.67962371557951e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,0.0001175150318886,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.0005574392853304,285.8298645019531,294.1499938964844,292.04998779296875,291.5847473144531,295.92529296875,293.0502624511719,287.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890511959791,2.7971140070803813e-08,0.0011890232563018,-0.072162389755249,0.0,0.0,0.0,-0.018679279834032,60.0,9.393231391906738,-0.0,-9.639468601108093e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,0.0001075272812158,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,0.0001132314500864,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,8.36323742987588e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.0001132314282585,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,0.0005371198058128,285.8402404785156,294.1499938964844,292.04998779296875,291.6007080078125,295.846923828125,293.05010986328125,287.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457137297838,2.290205891597452e-08,0.0011456907959654,-0.0589631795883178,0.0,0.0,0.0,-0.0161663815379142,60.0,9.246768951416016,-0.0,-8.94952592034315e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,0.0001075272812158,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,0.0001132314500864,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,8.36323742987588e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.0001132314282585,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,0.0005371198058128,285.8402404785156,294.1499938964844,292.04998779296875,291.6007080078125,295.846923828125,293.05010986328125,287.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457137297838,2.290205891597452e-08,0.0011456907959654,-0.0589631795883178,0.0,0.0,0.0,-0.0161663815379142,60.0,9.246768951416016,-0.0,-8.94952592034315e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,0.000102878686448,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,0.0001083362512872,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,8.001679816516116e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,0.0001083362294593,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.0005138991400599,285.85015869140625,294.1499938964844,292.04998779296875,291.6158142089844,295.77362060546875,293.050048828125,287.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961844818666,1.710960795264782e-08,0.0010961673688143,-0.0438437461853027,0.0,0.0,0.0,-0.0132948504760861,60.0,8.991524696350098,-0.0,-8.192442635390763e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,0.000102878686448,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,0.0001083362512872,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,8.001679816516116e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,0.0001083362294593,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.0005138991400599,285.85015869140625,294.1499938964844,292.04998779296875,291.6158142089844,295.77362060546875,293.050048828125,287.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961844818666,1.710960795264782e-08,0.0010961673688143,-0.0438437461853027,0.0,0.0,0.0,-0.0132948504760861,60.0,8.991524696350098,-0.0,-8.192442635390763e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543640136719,0.0,0.0,9.880206926027312e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,0.0001040433708112,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,7.684609590796754e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,0.0001040433489833,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,0.0004935356555506,285.8597106933594,294.1499938964844,292.04998779296875,291.6300048828125,295.70428466796875,293.050048828125,287.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527456179261,1.2030160867482207e-08,0.0010527335107326,-0.0305606983602046,0.0,0.0,0.0,-0.0107767507433891,60.0,8.718220710754395,-0.0,-7.556045034107228e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543640136719,0.0,0.0,9.880206926027312e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,0.0001040433708112,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,7.684609590796754e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,0.0001040433489833,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,0.0004935356555506,285.8597106933594,294.1499938964844,292.04998779296875,291.6300048828125,295.70428466796875,293.050048828125,287.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527456179261,1.2030160867482207e-08,0.0010527335107326,-0.0305606983602046,0.0,0.0,0.0,-0.0107767507433891,60.0,8.718220710754395,-0.0,-7.556045034107228e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,9.727325959829614e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,0.0001024334633257,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,7.565702253486961e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.0001024334414978,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,0.0004858989850617,285.8643798828125,294.1499938964844,292.04998779296875,291.6367492675781,295.6709289550781,293.0500183105469,287.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364593472331,1.012534500688389e-08,0.0010364492191001,-0.0255750138312578,0.0,0.0,0.0,-0.009832470677793,60.0,8.59667682647705,-0.0,-7.32401730374477e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,9.60940378718078e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.0001011916829156,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,7.47398444218561e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,0.0001011916610877,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,0.0004800085152965,285.8689880371094,294.1499938964844,292.04998779296875,291.6432800292969,295.6383056640625,293.0500183105469,287.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238941758871,8.656109606874907e-09,0.0010238855611532,-0.0217281207442283,0.0,0.0,0.0,-0.009104105643928,60.0,8.493330001831055,-0.0,-7.147517777639224e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,9.465972834732383e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76910400390625,0.0,0.0,9.968128870241344e-05,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,7.362427277257666e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,9.96812668745406e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0004728438798338,285.8781433105469,294.1499938964844,292.04998779296875,291.6556396484375,295.5746154785156,293.0500183105469,287.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085988324135,6.869067536996454e-09,0.0010085919639095,-0.0170478634536266,0.0,0.0,0.0,-0.008218128234148,60.0,8.341536521911621,-0.0,-6.935739804703189e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,9.465972834732383e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76910400390625,0.0,0.0,9.968128870241344e-05,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,7.362427277257666e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,9.96812668745406e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0004728438798338,285.8781433105469,294.1499938964844,292.04998779296875,291.6556396484375,295.5746154785156,293.0500183105469,287.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085988324135,6.869067536996454e-09,0.0010085919639095,-0.0170478634536266,0.0,0.0,0.0,-0.008218128234148,60.0,8.341536521911621,-0.0,-6.935739804703189e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
