time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977140,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,9.450731158722192e-05,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,9.952078107744455e-05,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,7.350572559516877e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,9.952076652552933e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,0.0004720825527328,285.88726806640625,294.1499938964844,292.04998779296875,291.6670227050781,295.5122375488281,293.04998779296875,287.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069708805531,6.679159891831432e-09,0.0010069641284644,-0.0165504291653633,0.0,0.0,0.0,-0.0081239631399512,60.0,8.274253845214844,-0.0,-6.913421657372967e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,9.450731158722192e-05,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,9.952078107744455e-05,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,7.350572559516877e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,9.952076652552933e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,0.0004720825527328,285.88726806640625,294.1499938964844,292.04998779296875,291.6670227050781,295.5122375488281,293.04998779296875,287.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069708805531,6.679159891831432e-09,0.0010069641284644,-0.0165504291653633,0.0,0.0,0.0,-0.0081239631399512,60.0,8.274253845214844,-0.0,-6.913421657372967e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,9.527833753963932e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.0,0.0,0.0001003327124635,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,7.410541002172977e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0001003326979116,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0004759340081363,285.896484375,294.1499938964844,292.04998779296875,291.67742919921875,295.450439453125,293.04998779296875,287.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151825845241,7.63977592299625e-09,0.0010151749011129,-0.0190665125846862,0.0,0.0,0.0,-0.0086001651361584,60.0,8.275304794311523,-0.0,-7.026685722166803e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,9.527833753963932e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.0,0.0,0.0001003327124635,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,7.410541002172977e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0001003326979116,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0004759340081363,285.896484375,294.1499938964844,292.04998779296875,291.67742919921875,295.450439453125,293.04998779296875,287.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151825845241,7.63977592299625e-09,0.0010151749011129,-0.0190665125846862,0.0,0.0,0.0,-0.0086001651361584,60.0,8.275304794311523,-0.0,-7.026685722166803e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,9.678085189079866e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0001019149349303,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,7.527403067797422e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,0.0001019149131025,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,0.0004834393621422,285.90582275390625,294.1499938964844,292.04998779296875,291.68682861328125,295.388916015625,293.04998779296875,287.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311902733519,9.51177181462981e-09,0.0010311808437108,-0.0239686463028192,0.0,0.0,0.0,-0.0095281861722469,60.0,8.344568252563477,-0.0,-7.250049804952141e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,9.678085189079866e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0001019149349303,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,7.527403067797422e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,0.0001019149131025,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,0.0004834393621422,285.90582275390625,294.1499938964844,292.04998779296875,291.68682861328125,295.388916015625,293.04998779296875,287.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311902733519,9.51177181462981e-09,0.0010311808437108,-0.0239686463028192,0.0,0.0,0.0,-0.0095281861722469,60.0,8.344568252563477,-0.0,-7.250049804952141e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,9.761435649124904e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,0.0001027926482493,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,7.592231122544035e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,0.0001027926336973,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,0.0004876028688158,285.9105834960937,294.1499938964844,292.04998779296875,291.691162109375,295.358154296875,293.04998779296875,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400719475001,1.0550257556474207e-08,0.0010400614701211,-0.0266873799264431,0.0,0.0,0.0,-0.010043011046946,60.0,8.391366004943848,-0.0,-7.375465571612949e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,9.848660556599498e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,0.0001037111724144,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,7.660072878934443e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.0001037111505866,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,0.000491959915962,285.9153747558594,294.1499938964844,292.04998779296875,291.6952209472656,295.3274230957031,293.04998779296875,287.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049364102073,1.1637025565391925e-08,0.0010493524605408,-0.0295318942517042,0.0,0.0,0.0,-0.0105817597359418,60.0,8.445207595825195,-0.0,-7.507863131195337e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,0.000100111879874,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,0.0001054226595442,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,7.786483183735982e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0001054226449923,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,0.0005000784876756,285.925048828125,294.1499938964844,292.04998779296875,291.7025756835937,295.26611328125,293.04998779296875,287.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066681696102,1.3662051046026136e-08,0.0010666680755093,-0.0348302721977233,0.0,0.0,0.0,-0.0115856500342488,60.0,8.55616569519043,-0.0,-7.757703457400569e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,0.000100111879874,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,0.0001054226595442,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,7.786483183735982e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0001054226449923,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,0.0005000784876756,285.925048828125,294.1499938964844,292.04998779296875,291.7025756835937,295.26611328125,293.04998779296875,287.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066681696102,1.3662051046026136e-08,0.0010666680755093,-0.0348302721977233,0.0,0.0,0.0,-0.0115856500342488,60.0,8.55616569519043,-0.0,-7.757703457400569e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,0.0001013685832731,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177185058594,0.0,0.0,0.000106746032543,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,7.884226943133399e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,0.0001067460107151,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,0.0005063560092821,285.9349060058594,294.1499938964844,292.04998779296875,291.7088317871094,295.2052001953125,293.04998779296875,287.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800764430314,1.5227879401891187e-08,0.0010800611926242,-0.0389252305030822,0.0,0.0,0.0,-0.0123619185760617,60.0,8.654862403869629,-0.0,-7.953688907491596e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,0.0001013685832731,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177185058594,0.0,0.0,0.000106746032543,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,7.884226943133399e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,0.0001067460107151,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,0.0005063560092821,285.9349060058594,294.1499938964844,292.04998779296875,291.7088317871094,295.2052001953125,293.04998779296875,287.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800764430314,1.5227879401891187e-08,0.0010800611926242,-0.0389252305030822,0.0,0.0,0.0,-0.0123619185760617,60.0,8.654862403869629,-0.0,-7.953688907491596e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,0.0001022609721985,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,0.0001076857588486,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262023925781,0.0,0.0,7.953634485602379e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0001076857442967,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0005108136683702,285.94482421875,294.1499938964844,292.04998779296875,291.7140197753906,295.1449279785156,293.04998779296875,287.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895864106714,1.6339789965513773e-08,0.0010895701125264,-0.0418319404125213,0.0,0.0,0.0,-0.0129131451249122,60.0,8.732644081115723,-0.0,-8.094342973663515e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,0.0001022609721985,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,0.0001076857588486,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262023925781,0.0,0.0,7.953634485602379e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0001076857442967,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0005108136683702,285.94482421875,294.1499938964844,292.04998779296875,291.7140197753906,295.1449279785156,293.04998779296875,287.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895864106714,1.6339789965513773e-08,0.0010895701125264,-0.0418319404125213,0.0,0.0,0.0,-0.0129131451249122,60.0,8.732644081115723,-0.0,-8.094342973663515e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0001029185805236,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,0.0001083782553905,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,8.004782284842804e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,0.0001083782335626,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,0.0005140985595062,285.954833984375,294.1499938964844,292.04998779296875,291.71807861328125,295.08544921875,293.04998779296875,287.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965939145535,1.7159166532110248e-08,0.0010965766850858,-0.043973259627819,0.0,0.0,0.0,-0.0133193461224436,60.0,8.79067611694336,-0.0,-8.198780676593742e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0001029185805236,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,0.0001083782553905,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,8.004782284842804e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,0.0001083782335626,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,0.0005140985595062,285.954833984375,294.1499938964844,292.04998779296875,291.71807861328125,295.08544921875,293.04998779296875,287.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965939145535,1.7159166532110248e-08,0.0010965766850858,-0.043973259627819,0.0,0.0,0.0,-0.0133193461224436,60.0,8.79067611694336,-0.0,-8.198780676593742e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.0001031550127663,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0001086272241082,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,8.02317081252113e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001086272095562,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0005152795929461,285.9598388671875,294.1499938964844,292.04998779296875,291.7196960449219,295.0560302734375,293.04998779296875,287.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991122107952,1.7453759326713225e-08,0.001099094748497,-0.0447429940104484,0.0,0.0,0.0,-0.0134653840214014,60.0,8.813105583190918,-0.0,-8.23649273229421e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,0.0001034200395224,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436279296875,0.0,0.0,0.0001089063152903,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435363769531,0.0,0.0,8.043785055633634e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,0.0001089063007384,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,0.0005166035261936,285.96484375,294.1499938964844,292.04998779296875,291.72100830078125,295.02667236328125,293.04998779296875,287.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019412195309,1.7783994721298768e-08,0.0011019234079867,-0.045605756342411,0.0,0.0,0.0,-0.0136291198432445,60.0,8.834517478942871,-0.0,-8.278869501054943e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,0.0001034395972965,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0001089269135263,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,8.045305730774999e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.0001089268989744,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,0.0005167011986486,285.97491455078125,294.1499938964844,292.04998779296875,291.7228088378906,294.9689636230469,293.04998779296875,287.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021428508684,1.7808345020853267e-08,0.0011021250393241,-0.0456693731248378,0.0,0.0,0.0,-0.013641158118844,60.0,8.851351737976074,-0.0,-8.281999441805965e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,0.0001034395972965,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0001089269135263,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,8.045305730774999e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.0001089268989744,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,0.0005167011986486,285.97491455078125,294.1499938964844,292.04998779296875,291.7228088378906,294.9689636230469,293.04998779296875,287.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021428508684,1.7808345020853267e-08,0.0011021250393241,-0.0456693731248378,0.0,0.0,0.0,-0.013641158118844,60.0,8.851351737976074,-0.0,-8.281999441805965e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001033192165778,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,0.0001088001372409,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,8.035942300921306e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,0.0001088001226889,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,0.0005160998553037,285.9849548339844,294.1499938964844,292.04998779296875,291.723388671875,294.91217041015625,293.04998779296875,287.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008603032678,1.7658328133052237e-08,0.0011008426081389,-0.0452774576842784,0.0,0.0,0.0,-0.0135667901486158,60.0,8.848876953125,-0.0,-8.262730943897625e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001033192165778,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,0.0001088001372409,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,8.035942300921306e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,0.0001088001226889,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,0.0005160998553037,285.9849548339844,294.1499938964844,292.04998779296875,291.723388671875,294.91217041015625,293.04998779296875,287.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008603032678,1.7658328133052237e-08,0.0011008426081389,-0.0452774576842784,0.0,0.0,0.0,-0.0135667901486158,60.0,8.848876953125,-0.0,-8.262730943897625e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.0001032207437674,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,0.0001086964475689,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,8.028283627936617e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699645996094,0.0,0.0,0.000108696433017,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,0.000515608000569,285.9949951171875,294.1499938964844,292.04998779296875,291.723388671875,294.8565368652344,293.04998779296875,287.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998108191415,1.7535620955300146e-08,0.0010997933568432,-0.044956874102354,0.0,0.0,0.0,-0.0135059589520096,60.0,8.835647583007812,-0.0,-8.246987448501386e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.0001032207437674,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,0.0001086964475689,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,8.028283627936617e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699645996094,0.0,0.0,0.000108696433017,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,0.000515608000569,285.9949951171875,294.1499938964844,292.04998779296875,291.723388671875,294.8565368652344,293.04998779296875,287.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998108191415,1.7535620955300146e-08,0.0010997933568432,-0.044956874102354,0.0,0.0,0.0,-0.0135059589520096,60.0,8.835647583007812,-0.0,-8.246987448501386e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0001031447172863,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,0.0001086163829313,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,8.02237045718357e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87872314453125,0.0,0.0,0.0001086163683794,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0005152282537892,286.0050048828125,294.1499938964844,292.04998779296875,291.723388671875,294.8020324707031,293.04998779296875,287.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990005685016,1.7440870081486537e-08,0.0010989831062033,-0.04470931366086,0.0,0.0,0.0,-0.0134589867666363,60.0,8.82087230682373,-0.0,-8.234840720433567e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0001031447172863,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,0.0001086163829313,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,8.02237045718357e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87872314453125,0.0,0.0,0.0001086163683794,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0005152282537892,286.0050048828125,294.1499938964844,292.04998779296875,291.723388671875,294.8020324707031,293.04998779296875,287.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990005685016,1.7440870081486537e-08,0.0010989831062033,-0.04470931366086,0.0,0.0,0.0,-0.0134589867666363,60.0,8.82087230682373,-0.0,-8.234840720433567e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,0.0001031149658956,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0001085850526578,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,8.020055975066498e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,0.0001085850381059,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,0.0005150796496309,286.010009765625,294.1499938964844,292.04998779296875,291.723388671875,294.7752380371094,293.04998779296875,287.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986834531649,1.7403793961534575e-08,0.001098666107282,-0.0446124412119388,0.0,0.0,0.0,-0.0134406061843037,60.0,8.813640594482422,-0.0,-8.230090031702275e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,0.0001030898201861,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0001085585754481,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,8.018100197659805e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,0.0001085585608961,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896484375,0.0,0.0,0.0005149540374986,286.0150146484375,294.1499938964844,292.04998779296875,291.723388671875,294.74871826171875,293.04998779296875,287.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984154650941,1.7372457250530715e-08,0.0010983980027958,-0.0445305705070495,0.0,0.0,0.0,-0.0134250707924366,60.0,8.80660629272461,-0.0,-8.226076175787966e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0001030540297506,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.0001085208859876,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,8.01531714387238e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.0001085208714357,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984069824219,0.0,0.0,0.000514775281772,286.0250244140625,294.1499938964844,292.04998779296875,291.723388671875,294.6964416503906,293.04998779296875,287.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980339720845,1.7327849377579696e-08,0.0010980166262015,-0.0444140136241912,0.0,0.0,0.0,-0.0134029565379023,60.0,8.79320240020752,-0.0,-8.220364122735192e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,0.0001030540297506,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.0001085208859876,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,8.01531714387238e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.0001085208714357,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984069824219,0.0,0.0,0.000514775281772,286.0250244140625,294.1499938964844,292.04998779296875,291.723388671875,294.6964416503906,293.04998779296875,287.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980339720845,1.7327849377579696e-08,0.0010980166262015,-0.0444140136241912,0.0,0.0,0.0,-0.0134029565379023,60.0,8.79320240020752,-0.0,-8.220364122735192e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,0.0001030359999276,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0001085019030142,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,8.013914339244366e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,0.0001085018811863,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,0.0005146852345205,286.0350341796875,294.1499938964844,292.04998779296875,291.723388671875,294.645263671875,293.04998779296875,287.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978416539728,1.7305371358133925e-08,0.0010978243080899,-0.0443552806973457,0.0,0.0,0.0,-0.013391813263297,60.0,8.780814170837402,-0.0,-8.217485714112628e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,0.0001030359999276,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,0.0001085019030142,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,8.013914339244366e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,0.0001085018811863,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,0.0005146852345205,286.0350341796875,294.1499938964844,292.04998779296875,291.723388671875,294.645263671875,293.04998779296875,287.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978416539728,1.7305371358133925e-08,0.0010978243080899,-0.0443552806973457,0.0,0.0,0.0,-0.013391813263297,60.0,8.780814170837402,-0.0,-8.217485714112628e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,0.0001030338244163,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.0001084996110876,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,8.013745537027717e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0001084995965356,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,0.0005146744078956,286.0450439453125,294.1499938964844,292.04998779296875,291.723388671875,294.5951232910156,293.04998779296875,287.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978183709084,1.7302651755812803e-08,0.0010978010250255,-0.0443481802940368,0.0,0.0,0.0,-0.013390464708209,60.0,8.769407272338867,-0.0,-8.21713825871484e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,0.0001030338244163,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.0001084996110876,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136047363281,0.0,0.0,8.013745537027717e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0001084995965356,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,0.0005146744078956,286.0450439453125,294.1499938964844,292.04998779296875,291.723388671875,294.5951232910156,293.04998779296875,287.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978183709084,1.7302651755812803e-08,0.0010978010250255,-0.0443481802940368,0.0,0.0,0.0,-0.013390464708209,60.0,8.769407272338867,-0.0,-8.21713825871484e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,0.0001030458661261,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.0001085122858057,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,8.014681952772662e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,0.0001085122712538,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,0.0005147345364093,286.0550231933594,294.1499938964844,292.04998779296875,291.723388671875,294.5459899902344,293.04998779296875,287.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979464277625,1.7317638878466823e-08,0.0010979291982948,-0.044387336820364,0.0,0.0,0.0,-0.0133978947997093,60.0,8.75892448425293,-0.0,-8.219056724101392e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,0.0001030458661261,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,0.0001085122858057,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,8.014681952772662e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,0.0001085122712538,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,0.0005147345364093,286.0550231933594,294.1499938964844,292.04998779296875,291.723388671875,294.5459899902344,293.04998779296875,287.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979464277625,1.7317638878466823e-08,0.0010979291982948,-0.044387336820364,0.0,0.0,0.0,-0.0133978947997093,60.0,8.75892448425293,-0.0,-8.219056724101392e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,0.0001030574348988,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,0.0001085244730347,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,8.015581261133775e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,0.0001085244584828,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,0.0005147923366166,286.0599975585937,294.1499938964844,292.04998779296875,291.723388671875,294.5218811035156,293.04998779296875,287.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980698280036,1.7332050461504878e-08,0.0010980524821206,-0.0444249920547008,0.0,0.0,0.0,-0.0134050399065017,60.0,8.754069328308105,-0.0,-8.220902003586161e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,0.0001030716230161,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,0.0001085394105757,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,8.016685023903847e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.0001085393960238,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,0.0005148631753399,286.06500244140625,294.1499938964844,292.04998779296875,291.723388671875,294.498046875,293.04998779296875,287.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098221167922,1.7349719882986392e-08,0.001098203822039,-0.0444711595773696,0.0,0.0,0.0,-0.0134138008579611,60.0,8.749411582946777,-0.0,-8.223164371656821e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,0.0001031056526699,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,0.000108575244667,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,8.019331289688125e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403076171875,0.0,0.0,0.000108575230115,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,0.0005150331999175,286.0749816894531,294.1499938964844,292.04998779296875,291.723388671875,294.45086669921875,293.04998779296875,287.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985832195729,1.7392109086245e-08,0.0010985658736899,-0.0445819161832332,0.0,0.0,0.0,-0.013434812426567,60.0,8.740487098693848,-0.0,-8.228593628700764e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
