time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979480,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,0.0001031056526699,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,0.000108575244667,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,8.019331289688125e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403076171875,0.0,0.0,0.000108575230115,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,0.0005150331999175,286.0749816894531,294.1499938964844,292.04998779296875,291.723388671875,294.45086669921875,293.04998779296875,287.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985832195729,1.7392109086245e-08,0.0010985658736899,-0.0445819161832332,0.0,0.0,0.0,-0.013434812426567,60.0,8.740487098693848,-0.0,-8.228593628700764e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,0.0001031508072628,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,0.00010862279305,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,8.022843394428492e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.0001086227784981,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,0.0005152587546035,286.0849609375,294.1499938964844,292.04998779296875,291.723388671875,294.40478515625,293.04998779296875,287.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990642476826,1.7448362754635127e-08,0.0010990467853844,-0.0447288937866687,0.0,0.0,0.0,-0.0134626999497413,60.0,8.732325553894043,-0.0,-8.235801374212316e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,0.0001031508072628,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,0.00010862279305,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,8.022843394428492e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.0001086227784981,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,0.0005152587546035,286.0849609375,294.1499938964844,292.04998779296875,291.723388671875,294.40478515625,293.04998779296875,287.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990642476826,1.7448362754635127e-08,0.0010990467853844,-0.0447288937866687,0.0,0.0,0.0,-0.0134626999497413,60.0,8.732325553894043,-0.0,-8.235801374212316e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,0.0001032031577778,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0001086779229808,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,8.026915020309389e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,0.0001086779084289,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.000515520281624,286.09490966796875,294.1499938964844,292.04998779296875,291.723388671875,294.35968017578125,293.04998779296875,287.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996221099048,1.7513583472350547e-08,0.0010996046476066,-0.044899296015501,0.0,0.0,0.0,-0.0134950326755642,60.0,8.724774360656738,-0.0,-8.244161620041268e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,0.0001032031577778,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0001086779229808,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,8.026915020309389e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,0.0001086779084289,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.000515520281624,286.09490966796875,294.1499938964844,292.04998779296875,291.723388671875,294.35968017578125,293.04998779296875,287.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996221099048,1.7513583472350547e-08,0.0010996046476066,-0.044899296015501,0.0,0.0,0.0,-0.0134950326755642,60.0,8.724774360656738,-0.0,-8.244161620041268e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0001032602085615,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.0001087380005628,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,8.031352626858279e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,0.000108737978735,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,0.0005158052663318,286.1048889160156,294.1499938964844,292.04998779296875,291.723388671875,294.3155517578125,293.04998779296875,287.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002296814695,1.758465550949495e-08,0.0011002121027559,-0.0450849831104278,0.0,0.0,0.0,-0.0135302655398845,60.0,8.717663764953613,-0.0,-8.253277172798337e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0001032602085615,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.0001087380005628,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,8.031352626858279e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,0.000108737978735,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,0.0005158052663318,286.1048889160156,294.1499938964844,292.04998779296875,291.723388671875,294.3155517578125,293.04998779296875,287.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002296814695,1.758465550949495e-08,0.0011002121027559,-0.0450849831104278,0.0,0.0,0.0,-0.0135302655398845,60.0,8.717663764953613,-0.0,-8.253277172798337e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,0.000103290672996,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,0.00010877008026,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,8.033722406253219e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,0.000108770065708,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0005159574793651,286.10986328125,294.1499938964844,292.04998779296875,291.723388671875,294.2939453125,293.04998779296875,287.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100554713048,1.7622614478796095e-08,0.0011005370179191,-0.0451841540634632,0.0,0.0,0.0,-0.0135490847751498,60.0,8.714275360107422,-0.0,-8.258147232709234e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0001033214794006,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,0.000108802523755,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,8.036118379095569e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,0.000108802509203,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,0.0005161113804206,286.1148376464844,294.1499938964844,292.04998779296875,291.723388671875,294.2725524902344,293.04998779296875,287.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008830042555,1.7660997997381855e-08,0.0011008654255419,-0.0452844314277172,0.0,0.0,0.0,-0.0135681135579943,60.0,8.71093463897705,-0.0,-8.263074136038996e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.0001033840089803,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,0.0001088683638954,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,8.040980901569128e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,0.0001088683493435,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,0.000516423722729,286.1247863769531,294.1499938964844,292.04998779296875,291.723388671875,294.2302551269531,293.04998779296875,287.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738893021146396e-08,0.0011015309719368,-0.0454879328608512,0.0,0.0,0.0,-0.0136067271232604,60.0,8.704340934753418,-0.0,-8.27307644613029e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,0.0001033840089803,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,0.0001088683638954,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,8.040980901569128e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,0.0001088683493435,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,0.000516423722729,286.1247863769531,294.1499938964844,292.04998779296875,291.723388671875,294.2302551269531,293.04998779296875,287.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738893021146396e-08,0.0011015309719368,-0.0454879328608512,0.0,0.0,0.0,-0.0136067271232604,60.0,8.704340934753418,-0.0,-8.27307644613029e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.0001034465676639,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,0.0001089342476916,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,8.045847062021494e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0001089342331397,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0005167362396605,286.1347045898437,294.1499938964844,292.04998779296875,291.723388671875,294.189208984375,293.04998779296875,287.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022151447832,1.7816839559259282e-08,0.001102197333239,-0.0456915646791458,0.0,0.0,0.0,-0.0136453676968812,60.0,8.697822570800781,-0.0,-8.283090835448095e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.0001034465676639,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,0.0001089342476916,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,8.045847062021494e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0001089342331397,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0005167362396605,286.1347045898437,294.1499938964844,292.04998779296875,291.723388671875,294.189208984375,293.04998779296875,287.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022151447832,1.7816839559259282e-08,0.001102197333239,-0.0456915646791458,0.0,0.0,0.0,-0.0136453676968812,60.0,8.697822570800781,-0.0,-8.283090835448095e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0001035086170304,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,0.000108999585791,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,8.050673204706982e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0001089995712391,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,0.0005170461954548,286.1446228027344,294.1499938964844,292.04998779296875,291.723388671875,294.1485900878906,293.04998779296875,287.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028761509805,1.78941430561963e-08,0.001102858223021,-0.0458935089409351,0.0,0.0,0.0,-0.0136836897581815,60.0,8.691252708435059,-0.0,-8.293029196693169e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0001035086170304,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,0.000108999585791,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,8.050673204706982e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0001089995712391,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,0.0005170461954548,286.1446228027344,294.1499938964844,292.04998779296875,291.723388671875,294.1485900878906,293.04998779296875,287.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028761509805,1.78941430561963e-08,0.001102858223021,-0.0458935089409351,0.0,0.0,0.0,-0.0136836897581815,60.0,8.691252708435059,-0.0,-8.293029196693169e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0001035680397762,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0001090621590265,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,8.055294892983511e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,0.0001090621444745,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0005173429963178,286.154541015625,294.1499938964844,292.04998779296875,291.723388671875,294.1085205078125,293.04998779296875,287.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103509333916,1.7968172727478304e-08,0.0011034914059564,-0.0460868962109088,0.0,0.0,0.0,-0.0137203894555568,60.0,8.684561729431152,-0.0,-8.302551890437827e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0001035680397762,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0001090621590265,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,8.055294892983511e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,0.0001090621444745,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0005173429963178,286.154541015625,294.1499938964844,292.04998779296875,291.723388671875,294.1085205078125,293.04998779296875,287.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103509333916,1.7968172727478304e-08,0.0011034914059564,-0.0460868962109088,0.0,0.0,0.0,-0.0137203894555568,60.0,8.684561729431152,-0.0,-8.302551890437827e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,0.0001035955283441,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,0.0001090911100618,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,8.05743329692632e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,0.0001090910955099,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0005174803663976,286.1595153808594,294.1499938964844,292.04998779296875,291.723388671875,294.0888061523437,293.04998779296875,287.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038015363737,1.8002419110985102e-08,0.0011037834919989,-0.0461763590574264,0.0,0.0,0.0,-0.0137373637408018,60.0,8.681097984313965,-0.0,-8.306959387027747e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0001036222529364,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0001091192461899,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,8.05951131042093e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,0.000109119231638,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02215576171875,0.0,0.0,0.0005176138365641,286.1644592285156,294.1499938964844,292.04998779296875,291.723388671875,294.0692138671875,293.04998779296875,287.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040860554203,1.8035708038155466e-08,0.0011040680110454,-0.0462633147835731,0.0,0.0,0.0,-0.0137538658455014,60.0,8.67758846282959,-0.0,-8.311244670267116e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,0.000103671933175,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,0.0001091715676011,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,8.063375571509823e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0001091715530492,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,0.0005178620340302,286.1743469238281,294.1499938964844,292.04998779296875,291.723388671875,294.0303955078125,293.04998779296875,287.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097606968581204e-08,0.001104598515667,-0.0464250035583972,0.0,0.0,0.0,-0.0137845585122704,60.0,8.670364379882812,-0.0,-8.319214828134136e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,0.000103671933175,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,0.0001091715676011,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,8.063375571509823e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0001091715530492,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,0.0005178620340302,286.1743469238281,294.1499938964844,292.04998779296875,291.723388671875,294.0303955078125,293.04998779296875,287.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097606968581204e-08,0.001104598515667,-0.0464250035583972,0.0,0.0,0.0,-0.0137845585122704,60.0,8.670364379882812,-0.0,-8.319214828134136e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,0.0001037108741002,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.0001092125676223,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,8.066403825068846e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0001092125530703,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0005180565058253,286.1842346191406,294.1499938964844,292.04998779296875,291.723388671875,293.9925231933594,293.04998779296875,287.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050309985876,1.8146115721151546e-08,0.0011050128377974,-0.0465517155826091,0.0,0.0,0.0,-0.0138086033985018,60.0,8.662503242492676,-0.0,-8.325464051495146e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,0.0001037108741002,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,0.0001092125676223,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,8.066403825068846e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0001092125530703,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0005180565058253,286.1842346191406,294.1499938964844,292.04998779296875,291.723388671875,293.9925231933594,293.04998779296875,287.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050309985876,1.8146115721151546e-08,0.0011050128377974,-0.0465517155826091,0.0,0.0,0.0,-0.0138086033985018,60.0,8.662503242492676,-0.0,-8.325464051495146e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,0.0001037446854752,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.0001092481761588,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,8.069034083746374e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,0.0001092481616069,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,0.0005182254244573,286.1941223144531,294.1499938964844,292.04998779296875,291.723388671875,293.9550170898437,293.04998779296875,287.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053924681618,1.8188236694527404e-08,0.0011053743073716,-0.0466617383062839,0.0,0.0,0.0,-0.0138294911012053,60.0,8.654333114624023,-0.0,-8.330892597996353e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,0.0001037446854752,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.0001092481761588,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,8.069034083746374e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,0.0001092481616069,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489196777344,0.0,0.0,0.0005182254244573,286.1941223144531,294.1499938964844,292.04998779296875,291.723388671875,293.9550170898437,293.04998779296875,287.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053924681618,1.8188236694527404e-08,0.0011053743073716,-0.0466617383062839,0.0,0.0,0.0,-0.0138294911012053,60.0,8.654333114624023,-0.0,-8.330892597996353e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.000103758800833,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001092630409402,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,8.070132025750354e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.0001092630263883,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,0.0005182959721423,286.2039489746094,294.1499938964844,292.04998779296875,291.723388671875,293.9188232421875,293.04998779296875,287.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055414797738,1.8205819074523788e-08,0.0011055232025682,-0.0467076636850833,0.0,0.0,0.0,-0.0138381998986005,60.0,8.644885063171387,-0.0,-8.333158518780692e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.000103758800833,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001092630409402,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,8.070132025750354e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,0.0001092630263883,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,0.0005182959721423,286.2039489746094,294.1499938964844,292.04998779296875,291.723388671875,293.9188232421875,293.04998779296875,287.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055414797738,1.8205819074523788e-08,0.0011055232025682,-0.0467076636850833,0.0,0.0,0.0,-0.0138381998986005,60.0,8.644885063171387,-0.0,-8.333158518780692e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,0.0001037676483974,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,0.000109272354166,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,8.070819603744894e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0001092723396141,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.000518340151757,286.2088928222656,294.1499938964844,292.04998779296875,291.723388671875,293.900634765625,293.04998779296875,287.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056355433538,1.8216832486928083e-08,0.0011056173825636,-0.0467364303767681,0.0,0.0,0.0,-0.0138436593115329,60.0,8.640262603759766,-0.0,-8.334578893709479e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655822753906,0.0,0.0,0.0001037690162775,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,0.0001092737948056,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,8.070925832726061e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06512451171875,0.0,0.0,0.0001092737802537,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,0.0005183469620533,286.2138061523437,294.1499938964844,292.04998779296875,291.723388671875,293.8827514648437,293.04998779296875,287.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218528907709697e-08,0.0011056312359869,-0.0467408671975135,0.0,0.0,0.0,-0.0138444984331727,60.0,8.635190963745117,-0.0,-8.334797740872092e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,0.0001037671099766,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,0.0001092717866413,299.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,8.070778130786493e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0001092717720894,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.0005183374742045,286.2189025878906,294.1499938964844,292.04998779296875,291.723388671875,293.8642883300781,293.04998779296875,287.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216152142258586e-08,0.0011056110961362,-0.046734657138586,0.0,0.0,0.0,-0.0138433203101158,60.0,8.629694938659668,-0.0,-8.334490786410242e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0001037649053614,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,0.0001092694656108,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738830566406,0.0,0.0,8.070606418186799e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,0.0001092694510589,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,0.0005183264729566,286.2236328125,294.1499938964844,292.04998779296875,291.723388671875,293.8472595214844,293.04998779296875,287.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213400565514348e-08,0.0011055902577936,-0.0467274636030197,0.0,0.0,0.0,-0.0138419698923826,60.0,8.624619483947754,-0.0,-8.334135515042362e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834350585937,0.0,0.0,0.0001037298279698,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,0.00010923253285,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,8.06787793408148e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,0.000109232518298,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,0.0005181512678973,286.2333984375,294.1499938964844,292.04998779296875,291.723388671875,293.81329345703125,293.04998779296875,287.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052325135096,1.8169687976410387e-08,0.0011052143527194,-0.0466132871806621,0.0,0.0,0.0,-0.0138202887028455,60.0,8.611860275268555,-0.0,-8.32850162169052e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834350585937,0.0,0.0,0.0001037298279698,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,0.00010923253285,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,8.06787793408148e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,0.000109232518298,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,0.0005181512678973,286.2333984375,294.1499938964844,292.04998779296875,291.723388671875,293.81329345703125,293.04998779296875,287.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052325135096,1.8169687976410387e-08,0.0011052143527194,-0.0466132871806621,0.0,0.0,0.0,-0.0138202887028455,60.0,8.611860275268555,-0.0,-8.32850162169052e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001036842440953,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,0.0001091845260816,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,8.064332359936088e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001091845115297,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,0.0005179235595278,286.2431335449219,294.1499938964844,292.04998779296875,291.723388671875,293.7798767089844,293.04998779296875,287.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047512525692,1.8112878308329527e-08,0.001104733091779,-0.0464648939669132,0.0,0.0,0.0,-0.0137921487912535,60.0,8.598254203796387,-0.0,-8.32118161042672e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001036842440953,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,0.0001091845260816,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,8.064332359936088e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0001091845115297,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,0.0005179235595278,286.2431335449219,294.1499938964844,292.04998779296875,291.723388671875,293.7798767089844,293.04998779296875,287.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047512525692,1.8112878308329527e-08,0.001104733091779,-0.0464648939669132,0.0,0.0,0.0,-0.0137921487912535,60.0,8.598254203796387,-0.0,-8.32118161042672e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0001036179601214,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0001091147205443,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,8.05917734396644e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0001091147132683,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0005175924743525,286.2528686523437,294.1499938964844,292.04998779296875,291.723388671875,293.7472839355469,293.04998779296875,287.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040457757189,1.8030277715297416e-08,0.0011040277313441,-0.0462491251528263,0.0,0.0,0.0,-0.0137512050569057,60.0,8.583179473876953,-0.0,-8.310544785672391e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,0.0001036179601214,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0001091147205443,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,8.05917734396644e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0001091147132683,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0005175924743525,286.2528686523437,294.1499938964844,292.04998779296875,291.723388671875,293.7472839355469,293.04998779296875,287.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040457757189,1.8030277715297416e-08,0.0011040277313441,-0.0462491251528263,0.0,0.0,0.0,-0.0137512050569057,60.0,8.583179473876953,-0.0,-8.310544785672391e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,0.0001035952373058,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,0.0001090907899197,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,8.057409286266193e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,0.0001090907826437,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,0.0005174789694137,286.2577209472656,294.1499938964844,292.04998779296875,291.723388671875,293.7308044433594,293.04998779296875,287.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038054944947,1.8001960810920536e-08,0.0011037874501198,-0.0461751520633697,0.0,0.0,0.0,-0.0137371765449643,60.0,8.576211929321289,-0.0,-8.306898990895206e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.0001035512686939,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,0.0001090444930014,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,8.053989586187527e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,0.0001090444784495,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,0.0005172593519091,286.2625732421875,294.1499938964844,292.04998779296875,291.723388671875,293.7145080566406,293.04998779296875,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033293558284,1.7947161978781878e-08,0.0011033114278689,-0.0460320115089416,0.0,0.0,0.0,-0.0137099726125597,60.0,8.56833553314209,-0.0,-8.299848985870997e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
