time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981820,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,0.000103442936961,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,0.0001089304205379,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,8.045564754866064e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,0.000108930405986,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,0.0005167182534933,286.27227783203125,294.1499938964844,292.04998779296875,291.723388671875,293.6824951171875,293.04998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021782411262,1.7812180175269532e-08,0.0011021604295819,-0.0456793904304504,0.0,0.0,0.0,-0.0136430719867348,60.0,8.551002502441406,-0.0,-8.282491847921848e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,0.000103442936961,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,0.0001089304205379,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,8.045564754866064e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,0.000108930405986,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,0.0005167182534933,286.27227783203125,294.1499938964844,292.04998779296875,291.723388671875,293.6824951171875,293.04998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021782411262,1.7812180175269532e-08,0.0011021604295819,-0.0456793904304504,0.0,0.0,0.0,-0.0136430719867348,60.0,8.551002502441406,-0.0,-8.282491847921848e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,0.0001032924556056,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,0.000108771957457,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,8.033860649447888e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,0.0001087719429051,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,0.0005159665597602,286.28192138671875,294.1499938964844,292.04998779296875,291.723388671875,293.6513977050781,293.04998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005754349753,1.762466794730244e-08,0.0011005577398464,-0.0451895147562027,0.0,0.0,0.0,-0.0135501185432076,60.0,8.530593872070312,-0.0,-8.258410844064201e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279296875,0.0,0.0,0.0001032924556056,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,0.000108771957457,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,8.033860649447888e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,0.0001087719429051,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,0.0005159665597602,286.28192138671875,294.1499938964844,292.04998779296875,291.723388671875,293.6513977050781,293.04998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005754349753,1.762466794730244e-08,0.0011005577398464,-0.0451895147562027,0.0,0.0,0.0,-0.0135501185432076,60.0,8.530593872070312,-0.0,-8.258410844064201e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0001030830826493,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0001085514741134,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,8.017575601115823e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,0.0001085514595615,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0005149206845089,286.2914733886719,294.1499938964844,292.04998779296875,291.723388671875,293.6214904785156,293.04998779296875,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983487591147,1.7363776194656566e-08,0.0010983314132317,-0.0445078797638416,0.0,0.0,0.0,-0.0134208053350448,60.0,8.50570297241211,-0.0,-8.224963465863766e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0001030830826493,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.0001085514741134,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,8.017575601115823e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363525390625,0.0,0.0,0.0001085514595615,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0005149206845089,286.2914733886719,294.1499938964844,292.04998779296875,291.723388671875,293.6214904785156,293.04998779296875,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983487591147,1.7363776194656566e-08,0.0010983314132317,-0.0445078797638416,0.0,0.0,0.0,-0.0134208053350448,60.0,8.50570297241211,-0.0,-8.224963465863766e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,0.0001028480037348,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0001083039242075,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,7.99929111963138e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.0001083039096556,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,0.0005137464613653,286.30096435546875,294.1499938964844,292.04998779296875,291.723388671875,293.5920715332031,293.04998779296875,287.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958492057397,1.7070860280909983e-08,0.0010958322091028,-0.0437425002455711,0.0,0.0,0.0,-0.0132756223902106,60.0,8.478801727294922,-0.0,-8.187491573607988e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,0.0001028480037348,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0001083039242075,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,7.99929111963138e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.0001083039096556,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,0.0005137464613653,286.30096435546875,294.1499938964844,292.04998779296875,291.723388671875,293.5920715332031,293.04998779296875,287.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958492057397,1.7070860280909983e-08,0.0010958322091028,-0.0437425002455711,0.0,0.0,0.0,-0.0132756223902106,60.0,8.478801727294922,-0.0,-8.187491573607988e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,0.0001027283360599,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,0.0001081779046216,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,7.989983714651316e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,0.0001081778900697,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,0.0005131486686877,286.30572509765625,294.1499938964844,292.04998779296875,291.723388671875,293.5774230957031,293.04998779296875,287.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094574923627,1.6921747558740208e-08,0.0010945580434054,-0.0433528460562229,0.0,0.0,0.0,-0.0132017051801085,60.0,8.465337753295898,-0.0,-8.168449028289616e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,0.0001025766832754,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,0.0001080182119039,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,7.978188659762964e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.000108018197352,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553955078125,0.0,0.0,0.0005123911541886,286.3104858398437,294.1499938964844,292.04998779296875,291.723388671875,293.5628356933594,293.04998779296875,287.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929536074399,1.6732780494521652e-08,0.0010929368436336,-0.0428590290248394,0.0,0.0,0.0,-0.013107999227941,60.0,8.451218605041504,-0.0,-8.14434955032084e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,0.0001023645963869,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591186523437,0.0,0.0,0.000107794876385,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,7.961693336255848e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,0.000107794861833,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16064453125,0.0,0.0,0.00051133177476,286.316162109375,294.1499938964844,292.04998779296875,291.723388671875,293.5455322265625,293.04998779296875,287.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906920069828,1.6468513663880913e-08,0.0010906755924224,-0.0421683713793754,0.0,0.0,0.0,-0.0129769826307892,60.0,8.432147979736328,-0.0,-8.1107053517826e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,0.0001021814241539,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,0.0001076019761967,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,7.947446283651516e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,0.0001076019689207,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0005104167503304,286.31988525390625,294.1499938964844,292.04998779296875,291.723388671875,293.5347595214844,293.04998779296875,287.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887398384511,1.6240267797229535e-08,0.001088723540306,-0.0415718108415603,0.0,0.0,0.0,-0.0128638306632637,60.0,8.415555000305176,-0.0,-8.08170312893708e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,0.0001017570102703,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,0.0001071550505002,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,7.914436719147488e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.0001071550432243,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,0.0005082967109046,286.3291931152344,294.1499938964844,292.04998779296875,291.723388671875,293.5073547363281,293.04998779296875,287.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842232732102,1.57114516952106e-08,0.0010842075571417,-0.040189478546381,0.0,0.0,0.0,-0.0126017034053802,60.0,8.376151084899902,-0.0,-8.01470747546773e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,0.0001017570102703,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,0.0001071550505002,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,7.914436719147488e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.0001071550432243,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,0.0005082967109046,286.3291931152344,294.1499938964844,292.04998779296875,291.723388671875,293.5073547363281,293.04998779296875,287.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842232732102,1.57114516952106e-08,0.0010842075571417,-0.040189478546381,0.0,0.0,0.0,-0.0126017034053802,60.0,8.376151084899902,-0.0,-8.01470747546773e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.0001012847278616,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,0.0001066577169694,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,7.877703319536522e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,0.0001066577096935,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,0.0005059376126155,286.3384704589844,294.1499938964844,292.04998779296875,291.723388671875,293.4805908203125,293.04998779296875,287.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791912209242,1.5122983754167766e-08,0.0010791760869324,-0.0386509485542774,0.0,0.0,0.0,-0.0123099768534302,60.0,8.333528518676758,-0.0,-7.940482049662023e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.0001012847278616,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,0.0001066577169694,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,7.877703319536522e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,0.0001066577096935,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,0.0005059376126155,286.3384704589844,294.1499938964844,292.04998779296875,291.723388671875,293.4805908203125,293.04998779296875,287.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791912209242,1.5122983754167766e-08,0.0010791760869324,-0.0386509485542774,0.0,0.0,0.0,-0.0123099768534302,60.0,8.333528518676758,-0.0,-7.940482049662023e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,0.0001007664832286,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,0.0001061119764926,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,7.837395241949707e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0001061119692167,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,0.000503348885104,286.34765625,294.1499938964844,292.04998779296875,291.723388671875,293.4544677734375,293.04998779296875,287.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736685944721,1.4477249621336341e-08,0.0010736541589722,-0.0369623973965644,0.0,0.0,0.0,-0.0119898570701479,60.0,8.287755012512207,-0.0,-7.85943043979387e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,0.0001007664832286,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,0.0001061119764926,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,7.837395241949707e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0001061119692167,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,0.000503348885104,286.34765625,294.1499938964844,292.04998779296875,291.723388671875,293.4544677734375,293.04998779296875,287.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736685944721,1.4477249621336341e-08,0.0010736541589722,-0.0369623973965644,0.0,0.0,0.0,-0.0119898570701479,60.0,8.287755012512207,-0.0,-7.85943043979387e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,0.0001005053927656,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,0.0001058370398823,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1926574707031,0.0,0.0,7.817088044248521e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0001058370326063,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0005020446842536,286.35223388671875,294.1499938964844,292.04998779296875,291.723388671875,293.44140625,293.04998779296875,287.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708869667723,1.4151933847017515e-08,0.0010708728805184,-0.0361115969717502,0.0,0.0,0.0,-0.0118285855278372,60.0,8.264938354492188,-0.0,-7.818754710342547e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19744873046875,0.0,0.0,0.0001002250501187,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,0.000105541825178,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,7.795284182066098e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,0.0001055418179021,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,0.0005006443243473,286.3568420410156,294.1499938964844,292.04998779296875,291.723388671875,293.4283447265625,293.04998779296875,287.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678960243239,1.3802627485404173e-08,0.001067882287316,-0.0351979695260524,0.0,0.0,0.0,-0.011655400507152,60.0,8.24136734008789,-0.0,-7.77519701955498e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,9.963409684132785e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,0.0001049195197992,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,7.749320502625778e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,0.0001049195052473,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,0.0004976923810318,286.36590576171875,294.1499938964844,292.04998779296875,291.723388671875,293.4032592773437,293.04998779296875,287.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066304482833857e-08,0.0010615849168971,-0.0332718007266521,0.0,0.0,0.0,-0.0112903686240315,60.0,8.190136909484863,-0.0,-7.683777170086614e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,9.963409684132785e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,0.0001049195197992,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,7.749320502625778e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,0.0001049195052473,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,0.0004976923810318,286.36590576171875,294.1499938964844,292.04998779296875,291.723388671875,293.4032592773437,293.04998779296875,287.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.3066304482833857e-08,0.0010615849168971,-0.0332718007266521,0.0,0.0,0.0,-0.0112903686240315,60.0,8.190136909484863,-0.0,-7.683777170086614e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,9.903406316880135e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,0.0001042876538122,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,7.702651055296883e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,0.0001042876465362,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,0.0004946950939483,286.3748779296875,294.1499938964844,292.04998779296875,291.723388671875,293.3787841796875,293.04998779296875,287.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318681186229696e-08,0.0010551926679909,-0.0313156992197036,0.0,0.0,0.0,-0.0109197432175278,60.0,8.13736629486084,-0.0,-7.59150609042081e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,9.903406316880135e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,0.0001042876538122,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,7.702651055296883e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,0.0001042876465362,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,0.0004946950939483,286.3748779296875,294.1499938964844,292.04998779296875,291.723388671875,293.3787841796875,293.04998779296875,287.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318681186229696e-08,0.0010551926679909,-0.0313156992197036,0.0,0.0,0.0,-0.0109197432175278,60.0,8.13736629486084,-0.0,-7.59150609042081e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,9.84270009212196e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,0.0001036483881762,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,7.655435183551162e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,0.0001036483736243,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0004916627076454,286.3837890625,294.1499938964844,292.04998779296875,291.723388671875,293.35479736328125,293.04998779296875,287.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487358085811,1.1562302226764132e-08,0.0010487241670489,-0.0293363258242607,0.0,0.0,0.0,-0.0105447694659233,60.0,8.083646774291992,-0.0,-7.498721288357046e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,9.84270009212196e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,0.0001036483881762,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,7.655435183551162e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,0.0001036483736243,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0004916627076454,286.3837890625,294.1499938964844,292.04998779296875,291.723388671875,293.35479736328125,293.04998779296875,287.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487358085811,1.1562302226764132e-08,0.0010487241670489,-0.0293363258242607,0.0,0.0,0.0,-0.0105447694659233,60.0,8.083646774291992,-0.0,-7.498721288357046e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,9.781971311895175e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,0.0001030088824336,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304992675781,0.0,0.0,7.608201849507168e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,0.0001030088751576,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,0.0004886291571892,286.3926696777344,294.1499938964844,292.04998779296875,291.723388671875,293.33123779296875,293.04998779296875,287.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.0805653261058978e-08,0.0010422531049698,-0.027355907484889,0.0,0.0,0.0,-0.010169661603868,60.0,8.02934741973877,-0.0,-7.406472946058784e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,9.781971311895175e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,0.0001030088824336,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304992675781,0.0,0.0,7.608201849507168e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,0.0001030088751576,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,0.0004886291571892,286.3926696777344,294.1499938964844,292.04998779296875,291.723388671875,293.33123779296875,293.04998779296875,287.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.0805653261058978e-08,0.0010422531049698,-0.027355907484889,0.0,0.0,0.0,-0.010169661603868,60.0,8.02934741973877,-0.0,-7.406472946058784e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,9.751549805514514e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,0.0001026885365718,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,7.584541162941605e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0001026885292958,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,0.0004871095879934,286.3970947265625,294.1499938964844,292.04998779296875,291.723388671875,293.3194885253906,293.04998779296875,287.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.042662134409511e-08,0.0010390093084424,-0.0263637267053127,0.0,0.0,0.0,-0.0099817449226975,60.0,8.001935958862305,-0.0,-7.360477383144828e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,9.721652895677836e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,0.0001023737058858,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,7.561287930002436e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,0.0001023736986098,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,0.0004856161831412,286.4015197753906,294.1499938964844,292.04998779296875,291.723388671875,293.3078918457031,293.04998779296875,287.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358359431847,1.0054122867586557e-08,0.0010358259314671,-0.0253885723650455,0.0,0.0,0.0,-0.0097970906645059,60.0,7.974637985229492,-0.0,-7.31541334175745e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,9.682440577307716e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,0.0001019607807393,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,7.530789298471063e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,0.0001019607734633,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,0.0004836574662476,286.407470703125,294.1499938964844,292.04998779296875,291.723388671875,293.2924499511719,293.04998779296875,287.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316602420061,9.565567005154207e-09,0.0010316506959497,-0.0241094827651977,0.0,0.0,0.0,-0.00955490488559,60.0,7.938206672668457,-0.0,-7.256518586018501e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474670410156,0.0,0.0,9.665193647379056e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,0.0001017791582853,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,7.517374615417793e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,0.0001017791510093,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,0.0004827959055546,286.41021728515625,294.1499938964844,292.04998779296875,291.723388671875,293.2855529785156,293.04998779296875,287.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298222769051,9.350675789221441e-09,0.0010298128472641,-0.0235468409955501,0.0,0.0,0.0,-0.0094483718276023,60.0,7.921835422515869,-0.0,-7.230689647030887e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,9.610395500203596e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0001012021093629,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,7.47475351090543e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0001012021020869,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,0.0004800586611963,286.4188842773437,294.1499938964844,292.04998779296875,291.723388671875,293.2633972167969,293.04998779296875,287.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667930373462696e-09,0.0010239718249067,-0.0217590909451246,0.0,0.0,0.0,-0.0091098919510841,60.0,7.869898796081543,-0.0,-7.14893104714065e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,9.610395500203596e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25518798828125,0.0,0.0,0.0001012021093629,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,7.47475351090543e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0001012021020869,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,0.0004800586611963,286.4188842773437,294.1499938964844,292.04998779296875,291.723388671875,293.2633972167969,293.04998779296875,287.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667930373462696e-09,0.0010239718249067,-0.0217590909451246,0.0,0.0,0.0,-0.0091098919510841,60.0,7.869898796081543,-0.0,-7.14893104714065e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,9.558846795698628e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,0.0001006592792691,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,7.434660801663995e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.0001006592647172,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,0.0004774836997967,286.427490234375,294.1499938964844,292.04998779296875,291.723388671875,293.2420349121094,293.04998779296875,287.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025678788214918e-09,0.0010184801649302,-0.0200771801173686,0.0,0.0,0.0,-0.0087915007025003,60.0,7.820074558258057,-0.0,-7.072444674349755e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,9.558846795698628e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,0.0001006592792691,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,7.434660801663995e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.0001006592647172,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,0.0004774836997967,286.427490234375,294.1499938964844,292.04998779296875,291.723388671875,293.2420349121094,293.04998779296875,287.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184881975874,8.025678788214918e-09,0.0010184801649302,-0.0200771801173686,0.0,0.0,0.0,-0.0087915007025003,60.0,7.820074558258057,-0.0,-7.072444674349755e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2717590332031,0.0,0.0,9.509475785307586e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0001001393757178,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,7.396260480163619e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,0.0001001393611659,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726135253906,0.0,0.0,0.0004750174994114,286.4359741210937,294.1499938964844,292.04998779296875,291.723388671875,293.22125244140625,293.04998779296875,287.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410556612796881e-09,0.0010132211027666,-0.0184661578387022,0.0,0.0,0.0,-0.0084865624085068,60.0,7.772072792053223,-0.0,-6.999574964083878e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2717590332031,0.0,0.0,9.509475785307586e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0001001393757178,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,7.396260480163619e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,0.0001001393611659,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726135253906,0.0,0.0,0.0004750174994114,286.4359741210937,294.1499938964844,292.04998779296875,291.723388671875,293.22125244140625,293.04998779296875,287.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410556612796881e-09,0.0010132211027666,-0.0184661578387022,0.0,0.0,0.0,-0.0084865624085068,60.0,7.772072792053223,-0.0,-6.999574964083878e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,9.484532347414644e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,9.987670637201518e-05,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,7.37685986678116e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,9.987669909605756e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2766418457031,0.0,0.0,0.0004737715353257,286.4402160644531,294.1499938964844,292.04998779296875,291.723388671875,293.2109069824219,293.04998779296875,287.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105713736265,7.099788756903536e-09,0.0010105642722919,-0.0176521930843591,0.0,0.0,0.0,-0.0083325039595365,60.0,7.748063087463379,-0.0,-6.962903142948562e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
