time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984160,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,9.461277659283952e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,9.96318194665946e-05,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793273925781,0.0,0.0,7.358773291343823e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,9.9631812190637e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,0.0004726099141407,286.4444885253906,294.1499938964844,292.04998779296875,291.723388671875,293.2005310058594,293.04998779296875,287.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810052965988689e-09,0.0010080853244289,-0.0168932862579822,0.0,0.0,0.0,-0.0081888623535633,60.0,7.724152088165283,-0.0,-6.928800644345756e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,9.41991966101341e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,9.919630247168244e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,7.326605555135757e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,9.919629519572482e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,0.0004705440078396,286.452880859375,294.1499938964844,292.04998779296875,291.723388671875,293.18048095703125,293.04998779296875,287.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.294774479442822e-09,0.0010036785388365,-0.0155435418710112,0.0,0.0,0.0,-0.0079334136098623,60.0,7.680368423461914,-0.0,-6.868356905442853e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,9.41991966101341e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,9.919630247168244e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,7.326605555135757e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,9.919629519572482e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,0.0004705440078396,286.452880859375,294.1499938964844,292.04998779296875,291.723388671875,293.18048095703125,293.04998779296875,287.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036848252639,6.294774479442822e-09,0.0010036785388365,-0.0155435418710112,0.0,0.0,0.0,-0.0079334136098623,60.0,7.680368423461914,-0.0,-6.868356905442853e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,9.381731069879606e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,9.879416757030413e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,7.296903640963137e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,9.879416029434652e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.00046863645548,286.4612121582031,294.1499938964844,292.04998779296875,291.723388671875,293.1610717773437,293.04998779296875,287.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996165754273,5.818994619488649e-09,0.0009996107546612,-0.0142971873283386,0.0,0.0,0.0,-0.0076975519768893,60.0,7.639693260192871,-0.0,-6.812781805365375e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,9.381731069879606e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,9.879416757030413e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,7.296903640963137e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,9.879416029434652e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.00046863645548,286.4612121582031,294.1499938964844,292.04998779296875,291.723388671875,293.1610717773437,293.04998779296875,287.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996165754273,5.818994619488649e-09,0.0009996107546612,-0.0142971873283386,0.0,0.0,0.0,-0.0076975519768893,60.0,7.639693260192871,-0.0,-6.812781805365375e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,9.346507431473584e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,9.842323925113304e-05,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,7.269507477758452e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,9.842323197517544e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,0.0004668769543059,286.4695129394531,294.1499938964844,292.04998779296875,291.723388671875,293.1420288085937,293.04998779296875,287.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380143441868768e-09,0.0009958586888387,-0.0131475124508142,0.0,0.0,0.0,-0.0074799968861043,60.0,7.601293087005615,-0.0,-6.761720072745447e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,9.346507431473584e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,9.842323925113304e-05,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,7.269507477758452e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,9.842323197517544e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,0.0004668769543059,286.4695129394531,294.1499938964844,292.04998779296875,291.723388671875,293.1420288085937,293.04998779296875,287.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958640439435,5.380143441868768e-09,0.0009958586888387,-0.0131475124508142,0.0,0.0,0.0,-0.0074799968861043,60.0,7.601293087005615,-0.0,-6.761720072745447e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,9.31501854211092e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.809164475882426e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,7.24501587683335e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,9.809163748286664e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,0.000465304008685,286.4777526855469,294.1499938964844,292.04998779296875,291.723388671875,293.1234130859375,293.04998779296875,287.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987827928459865e-09,0.0009925038320943,-0.0121197048574686,0.0,0.0,0.0,-0.0072855083271861,60.0,7.565286636352539,-0.0,-6.716234679515766e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,9.31501854211092e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.809164475882426e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,7.24501587683335e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,9.809163748286664e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,0.000465304008685,286.4777526855469,294.1499938964844,292.04998779296875,291.723388671875,293.1234130859375,293.04998779296875,287.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987827928459865e-09,0.0009925038320943,-0.0121197048574686,0.0,0.0,0.0,-0.0072855083271861,60.0,7.565286636352539,-0.0,-6.716234679515766e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,9.298686200054362e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,9.79196556727402e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,7.232312782434747e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31494140625,0.0,0.0,9.791964839678258e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0004644881992135,286.4818725585937,294.1499938964844,292.04998779296875,291.723388671875,293.1141357421875,293.04998779296875,287.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.784346252506566e-09,0.0009907622588798,-0.0115866009145975,0.0,0.0,0.0,-0.0071846260689198,60.0,7.547156810760498,-0.0,-6.692704346278333e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,9.28492154343985e-05,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,9.777471132110804e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,7.221606938401237e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,9.777470404515044e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0004638006212189,286.4859924316406,294.1499938964844,292.04998779296875,291.723388671875,293.1048278808594,293.04998779296875,287.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.612857207320076e-09,0.0009892970556393,-0.0111373038962483,0.0,0.0,0.0,-0.0070996172726154,60.0,7.529369831085205,-0.0,-6.672904362403642e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,9.266234701499344e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,9.757792577147484e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,7.207072485471144e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,9.757791849551722e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,0.0004628671740647,286.4922180175781,294.1499938964844,292.04998779296875,291.723388671875,293.09088134765625,293.04998779296875,287.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380035889539613e-09,0.0009873047238215,-0.0105273108929395,0.0,0.0,0.0,-0.0069841905497014,60.0,7.50453519821167,-0.0,-6.646071426530399e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,9.261768718715756e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,9.753090125741436e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,7.203599670901895e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,9.753089398145676e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,0.0004626440932042,286.4941711425781,294.1499938964844,292.04998779296875,291.723388671875,293.086669921875,293.04998779296875,287.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.324402613775646e-09,0.0009868285851553,-0.0103815495967864,0.0,0.0,0.0,-0.0069566085003316,60.0,7.498022556304932,-0.0,-6.639667304852992e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,9.242983651347458e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,9.733308252179997e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,7.188988820416853e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,9.733307524584234e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,0.0004617057566065,286.5023193359375,294.1499938964844,292.04998779296875,291.723388671875,293.06915283203125,293.04998779296875,287.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090362715203355e-09,0.0009848276386037,-0.0097683472558856,0.0,0.0,0.0,-0.0068405861966311,60.0,7.470940589904785,-0.0,-6.612760472535228e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,9.242983651347458e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,9.733308252179997e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,7.188988820416853e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,9.733307524584234e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,0.0004617057566065,286.5023193359375,294.1499938964844,292.04998779296875,291.723388671875,293.06915283203125,293.04998779296875,287.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098483171314,4.090362715203355e-09,0.0009848276386037,-0.0097683472558856,0.0,0.0,0.0,-0.0068405861966311,60.0,7.470940589904785,-0.0,-6.612760472535228e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,9.223437518812716e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,9.712725295685232e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,7.173786434577778e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,9.71272456808947e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,0.0004607293813023,286.51043701171875,294.1499938964844,292.04998779296875,291.723388671875,293.051513671875,293.04998779296875,287.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846838847465506e-09,0.0009827448520809,-0.009130286052823,0.0,0.0,0.0,-0.0067198588512837,60.0,7.44310998916626,-0.0,-6.584821221622407e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,9.223437518812716e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,9.712725295685232e-05,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,7.173786434577778e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,9.71272456808947e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,0.0004607293813023,286.51043701171875,294.1499938964844,292.04998779296875,291.723388671875,293.051513671875,293.04998779296875,287.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846838847465506e-09,0.0009827448520809,-0.009130286052823,0.0,0.0,0.0,-0.0067198588512837,60.0,7.44310998916626,-0.0,-6.584821221622407e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,9.212864097207785e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,9.701590897748248e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34979248046875,0.0,0.0,7.165562419686466e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,9.701590170152484e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,0.0004602012049872,286.5185241699219,294.1499938964844,292.04998779296875,291.723388671875,293.03466796875,293.04998779296875,287.4622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816221427172,3.7151062226570275e-09,0.0009816184174269,-0.0087851257994771,0.0,0.0,0.0,-0.0066545535810291,60.0,7.42198371887207,-0.0,-6.56973284662854e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,9.212864097207785e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,9.701590897748248e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34979248046875,0.0,0.0,7.165562419686466e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,9.701590170152484e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,0.0004602012049872,286.5185241699219,294.1499938964844,292.04998779296875,291.723388671875,293.03466796875,293.04998779296875,287.4622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816221427172,3.7151062226570275e-09,0.0009816184174269,-0.0087851257994771,0.0,0.0,0.0,-0.0066545535810291,60.0,7.42198371887207,-0.0,-6.56973284662854e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,9.205438254866748e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,9.693770698504522e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,7.159786764532328e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,9.69376997090876e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548278808594,0.0,0.0,0.000459830276668,286.5225524902344,294.1499938964844,292.04998779296875,291.723388671875,293.0261535644531,293.04998779296875,287.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808306349441,3.622589783702778e-09,0.0009808270260691,-0.0085427174344658,0.0,0.0,0.0,-0.0066086878068745,60.0,7.410469055175781,-0.0,-6.559145759865714e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3579406738281,0.0,0.0,9.20142192626372e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,9.68954191193916e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,7.156663195928559e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,9.689541184343398e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.0004596296930685,286.5265808105469,294.1499938964844,292.04998779296875,291.723388671875,293.0177307128906,293.04998779296875,287.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804040892049,3.5725589153656756e-09,0.0009804004803299,-0.0084116254001855,0.0,0.0,0.0,-0.0065838918089866,60.0,7.400244235992432,-0.0,-6.553424469757374e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,9.196437895298004e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,9.684293036116288e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,7.152786565711722e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,9.684292308520526e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.000459380709799,286.5346374511719,294.1499938964844,292.04998779296875,291.723388671875,293.00128173828125,293.0501403808594,287.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798711398616,3.510455259814193e-09,0.0009798676474019,-0.0082489037886261,0.0,0.0,0.0,-0.0065530952997505,60.0,7.3831963539123535,-0.0,-6.54632614782713e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,9.196437895298004e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,9.684293036116288e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,7.152786565711722e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,9.684292308520526e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.000459380709799,286.5346374511719,294.1499938964844,292.04998779296875,291.723388671875,293.00128173828125,293.0501403808594,287.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798711398616,3.510455259814193e-09,0.0009798676474019,-0.0082489037886261,0.0,0.0,0.0,-0.0065530952997505,60.0,7.3831963539123535,-0.0,-6.54632614782713e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,9.194921585731208e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,9.682696691015737e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,7.151607132982463e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,9.682695963419974e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,0.0004593049816321,286.5426330566406,294.1499938964844,292.04998779296875,291.723388671875,292.9853210449219,293.0505065917969,287.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797099046409,3.491566591407036e-09,0.0009797064121812,-0.0081994114443659,0.0,0.0,0.0,-0.0065437331795692,60.0,7.370415687561035,-0.0,-6.544167518995891e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,9.194921585731208e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,9.682696691015737e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,7.151607132982463e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,9.682695963419974e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,0.0004593049816321,286.5426330566406,294.1499938964844,292.04998779296875,291.723388671875,292.9853210449219,293.0505065917969,287.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797099046409,3.491566591407036e-09,0.0009797064121812,-0.0081994114443659,0.0,0.0,0.0,-0.0065437331795692,60.0,7.370415687561035,-0.0,-6.544167518995891e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,9.194480662699787e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,9.682231757324188e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,7.151263707783073e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,9.682231029728428e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0004592829500325,286.5506591796875,294.1499938964844,292.0510559082031,291.7244567871094,292.96923828125,293.0506286621094,287.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.4860674347214622e-09,0.0009796592639759,-0.0081850029528141,0.0,0.0,0.0,-0.0065410058014094,60.0,7.356729507446289,-0.0,-6.54353939921748e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,9.194480662699787e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,9.682231757324188e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,7.151263707783073e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,9.682231029728428e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0004592829500325,286.5506591796875,294.1499938964844,292.0510559082031,291.7244567871094,292.96923828125,293.0506286621094,287.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.4860674347214622e-09,0.0009796592639759,-0.0081850029528141,0.0,0.0,0.0,-0.0065410058014094,60.0,7.356729507446289,-0.0,-6.54353939921748e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,9.197746112477034e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,9.685671102488412e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,7.153804472181946e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,9.685670374892652e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894348144531,0.0,0.0,0.0004594460770022,286.55865478515625,294.1499938964844,292.05419921875,291.7275695800781,292.9535522460937,293.0509338378906,287.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800104890018,3.5267553322171352e-09,0.0009800069965422,-0.0082916133105754,0.0,0.0,0.0,-0.0065611754544079,60.0,7.348712921142578,-0.0,-6.548188480337559e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,9.197746112477034e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,9.685671102488412e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,7.153804472181946e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,9.685670374892652e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894348144531,0.0,0.0,0.0004594460770022,286.55865478515625,294.1499938964844,292.05419921875,291.7275695800781,292.9535522460937,293.0509338378906,287.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800104890018,3.5267553322171352e-09,0.0009800069965422,-0.0082916133105754,0.0,0.0,0.0,-0.0065611754544079,60.0,7.348712921142578,-0.0,-6.548188480337559e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,9.20059101190418e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921813964844,0.0,0.0,9.688666614238171e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39215087890625,0.0,0.0,7.156017090892419e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,9.688665886642411e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39324951171875,0.0,0.0,0.0004595881910063,286.5626525878906,294.1499938964844,292.0565185546875,291.7298278808594,292.9459228515625,293.0514221191406,287.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803144494071,3.562198314099872e-09,0.0009803109569475,-0.0083844801411032,0.0,0.0,0.0,-0.0065787509083747,60.0,7.347698211669922,-0.0,-6.552239995016862e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,9.203307854477316e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,9.69152752077207e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,7.158129301387817e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.691526793176308e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,0.0004597238730639,286.566650390625,294.1499938964844,292.0592956542969,291.73260498046875,292.9382629394531,293.0518798828125,287.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806045563891,3.596040354381102e-09,0.0009806009475141,-0.0084731513634324,0.0,0.0,0.0,-0.0065955310128629,60.0,7.346387386322021,-0.0,-6.556109610755811e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40283203125,0.0,0.0,9.209416020894424e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,9.697960194898768e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,7.162880501709878e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4025573730469,0.0,0.0,9.697959467303008e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,0.0004600290267262,286.5733337402344,294.1499938964844,292.06500244140625,291.7382507324219,292.9256591796875,293.0531616210937,287.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812541538849,3.6721448104515275e-09,0.0009812504285946,-0.0086725605651736,0.0,0.0,0.0,-0.0066332528367638,60.0,7.347657680511475,-0.0,-6.56481589089708e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,9.21058890526183e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037170410156,0.0,0.0,9.699194924905896e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036865234375,0.0,0.0,7.163792906794697e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,9.699194197310136e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,0.0004600876127369,286.5746154785156,294.1499938964844,292.06622314453125,291.7394714355469,292.9232788085937,293.05340576171875,287.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813786018639,3.6867522368311244e-09,0.000981374992989,-0.0087108351290225,0.0,0.0,0.0,-0.0066404924727976,60.0,7.347900390625,-0.0,-6.566487087411589e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,9.220498759532349e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,9.709630103316158e-05,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,7.171500328695402e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,9.709629375720397e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,0.0004605826106853,286.58258056640625,294.1499938964844,292.0749206542969,291.74810791015625,292.9089660644531,293.0566101074219,287.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824347216635,3.8102103694370726e-09,0.0009824309963732,-0.009034315124154,0.0,0.0,0.0,-0.0067016975954174,60.0,7.356319904327393,-0.0,-6.580624045682272e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,9.220498759532349e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,9.709630103316158e-05,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,7.171500328695402e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,9.709629375720397e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,0.0004605826106853,286.58258056640625,294.1499938964844,292.0749206542969,291.74810791015625,292.9089660644531,293.0566101074219,287.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824347216635,3.8102103694370726e-09,0.0009824309963732,-0.009034315124154,0.0,0.0,0.0,-0.0067016975954174,60.0,7.356319904327393,-0.0,-6.580624045682272e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,9.23128754948266e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,9.720991511130704e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,7.179891690611839e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,9.720990783534944e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,0.0004611215263139,286.59051513671875,294.1499938964844,292.0852355957031,291.7583312988281,292.8949890136719,293.060791015625,287.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098358374089,3.9446215183147615e-09,0.000983579782769,-0.0093864919617772,0.0,0.0,0.0,-0.0067683281376957,60.0,7.367232799530029,-0.0,-6.596032875449964e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,9.23128754948266e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,9.720991511130704e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,7.179891690611839e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,9.720990783534944e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,0.0004611215263139,286.59051513671875,294.1499938964844,292.0852355957031,291.7583312988281,292.8949890136719,293.060791015625,287.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098358374089,3.9446215183147615e-09,0.000983579782769,-0.0093864919617772,0.0,0.0,0.0,-0.0067683281376957,60.0,7.367232799530029,-0.0,-6.596032875449964e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42706298828125,0.0,0.0,9.243527892977e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,9.733880870044231e-05,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266967773437,0.0,0.0,7.189411553554237e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42681884765625,0.0,0.0,9.73388014244847e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,0.000461732968688,286.59844970703125,294.1499938964844,292.0971069335937,291.7701110839844,292.8813171386719,293.0657653808594,287.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848878253251,4.097119532531224e-09,0.0009848837507888,-0.0097860526293516,0.0,0.0,0.0,-0.0068439273163676,60.0,7.381313800811768,-0.0,-6.61353638520268e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42706298828125,0.0,0.0,9.243527892977e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,9.733880870044231e-05,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266967773437,0.0,0.0,7.189411553554237e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42681884765625,0.0,0.0,9.73388014244847e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,0.000461732968688,286.59844970703125,294.1499938964844,292.0971069335937,291.7701110839844,292.8813171386719,293.0657653808594,287.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848878253251,4.097119532531224e-09,0.0009848837507888,-0.0097860526293516,0.0,0.0,0.0,-0.0068439273163676,60.0,7.381313800811768,-0.0,-6.61353638520268e-08,0.0,281.0119323730469,283.5941772460937,298.4266967773437,300.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.54927752948689e-21,-4.774638764743445e-21,-4.774638764743445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
